Data;Temp ambiente;Comp;Degelo;Temp evap;SH;Temp succao; 
2025-08-04 00:00:00.0;-20,2;1;0;-29,6;9,4;-20,2;
2025-08-04 00:05:00.0;-20,2;1;0;-29,7;9,6;-20,2;
2025-08-04 00:10:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-08-04 00:15:00.0;-20,4;0;0;-28,6;8,4;-20,2;
2025-08-04 00:20:00.0;-19,9;0;0;-27,8;7,7;-20,1;
2025-08-04 00:25:00.0;-19,5;1;0;-26,7;7,1;-19,7;
2025-08-04 00:30:00.0;-20;1;0;-30,5;10,6;-19,9;
2025-08-04 00:35:00.0;-20,1;1;0;-30,3;10,2;-20,1;
2025-08-04 00:40:00.0;-20,1;1;0;-30,2;10,1;-20,1;
2025-08-04 00:45:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-08-04 00:50:00.0;-20,2;1;0;-29,2;9,1;-20,1;
2025-08-04 00:55:00.0;-20,1;1;0;-29,8;9,7;-20,1;
2025-08-04 01:00:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-04 01:05:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 01:10:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 01:15:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 01:20:00.0;-20,1;1;0;-30;10;-20,1;
2025-08-04 01:25:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-04 01:30:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-04 01:35:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-04 01:40:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-04 01:45:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-04 01:50:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-04 01:55:00.0;-19,9;1;0;-30;10;-19,9;
2025-08-04 02:00:00.0;-19,4;1;0;-32;12,7;-19,3;
2025-08-04 02:05:00.0;-19,2;1;0;-30,5;11,3;-19,1;
2025-08-04 02:10:00.0;-18,9;1;0;-30,3;11,5;-18,8;
2025-08-04 02:15:00.0;-18,5;1;0;-30,1;11,7;-18,4;
2025-08-04 02:20:00.0;-18,1;1;0;-29,9;12;-17,9;
2025-08-04 02:25:00.0;-17,6;1;0;-29,8;12,3;-17,5;
2025-08-04 02:30:00.0;-17,4;1;0;-29,6;12,4;-17,2;
2025-08-04 02:35:00.0;-17,1;1;0;-29,5;12,6;-17;
2025-08-04 02:40:00.0;-16,9;1;0;-29,5;12,7;-16,7;
2025-08-04 02:45:00.0;-16,9;1;0;-29,6;12,8;-16,8;
2025-08-04 02:50:00.0;-18,7;1;0;-30,5;12;-18,6;
2025-08-04 02:55:00.0;-19,3;1;0;-30,8;11,5;-19,4;
2025-08-04 03:00:00.0;-19,9;1;0;-31;11,1;-19,9;
2025-08-04 03:05:00.0;-20,2;1;0;-31,1;10,9;-20,2;
2025-08-04 03:10:00.0;-20,3;1;0;-27,7;7,4;-20,3;
2025-08-04 03:15:00.0;-20,1;1;0;-28,4;8,2;-20,2;
2025-08-04 03:20:00.0;-20,1;1;0;-29,2;9,1;-20,1;
2025-08-04 03:25:00.0;-20,2;1;0;-29,6;9,5;-20,1;
2025-08-04 03:30:00.0;-20,2;1;0;-29,1;9;-20,1;
2025-08-04 03:35:00.0;-20,2;1;0;-29,6;9,5;-20,1;
2025-08-04 03:40:00.0;-20,2;1;0;-29,5;9,3;-20,2;
2025-08-04 03:45:00.0;-20,2;1;0;-29,6;9,4;-20,2;
2025-08-04 03:50:00.0;-20,2;1;0;-29,8;9,6;-20,2;
2025-08-04 03:55:00.0;-20,2;1;0;-29,6;9,4;-20,2;
2025-08-04 04:00:00.0;-20,2;1;0;-29,7;9,6;-20,1;
2025-08-04 04:05:00.0;-20,1;1;0;-29,8;9,7;-20,1;
2025-08-04 04:10:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-04 04:15:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 04:20:00.0;-20,1;1;0;-36,1;15,7;-20,3;
2025-08-04 04:25:00.0;-20,2;0;0;-29,6;9,4;-20,2;
2025-08-04 04:30:00.0;-19,8;0;0;-22,2;2,5;-19,6;
2025-08-04 04:35:00.0;-19,7;1;0;-29,1;9,3;-19,8;
2025-08-04 04:40:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-04 04:45:00.0;-20,1;1;0;-28,9;8,8;-20,1;
2025-08-04 04:50:00.0;-20,2;1;0;-29,4;9,3;-20,1;
2025-08-04 04:55:00.0;-20,2;1;0;-29,7;9,5;-20,1;
2025-08-04 05:00:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-04 05:05:00.0;-20,1;1;0;-29,5;9,4;-20,1;
2025-08-04 05:10:00.0;-20,1;1;0;-29,8;9,7;-20,1;
2025-08-04 05:15:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-04 05:20:00.0;-20,1;1;0;-30,6;10,5;-20,1;
2025-08-04 05:25:00.0;-20,2;0;1;-30,5;10,2;-20,2;
2025-08-04 05:30:00.0;-18,3;0;1;-24,4;5,8;-18,6;
2025-08-04 05:35:00.0;-17,3;0;1;-23,3;6,6;-16,7;
2025-08-04 05:40:00.0;-16,4;0;1;-22,4;7,7;-14,7;
2025-08-04 05:45:00.0;-15,6;0;1;-32,5;24,9;-7,6;
2025-08-04 05:50:00.0;-14,4;0;1;-31;24,5;-6,5;
2025-08-04 05:55:00.0;-13,5;0;1;-30,5;25,1;-5,4;
2025-08-04 06:00:00.0;-12,4;0;1;-30,3;26;-4,3;
2025-08-04 06:05:00.0;-12;0;1;-30,2;27,1;-3,1;
2025-08-04 06:10:00.0;-11,6;0;1;-30,7;28,5;-2,3;
2025-08-04 06:15:00.0;-16,1;1;0;-32,6;18,8;-13,8;
2025-08-04 06:20:00.0;-17,6;1;0;-30,9;14;-16,9;
2025-08-04 06:25:00.0;-18,5;1;0;-30,5;12,3;-18,2;
2025-08-04 06:30:00.0;-19,3;1;0;-30,5;11,3;-19,2;
2025-08-04 06:35:00.0;-20;1;0;-30,7;10,7;-20;
2025-08-04 06:40:00.0;-20,2;1;0;-30,4;10,2;-20,2;
2025-08-04 06:45:00.0;-20,3;1;0;-28,5;8,2;-20,3;
2025-08-04 06:50:00.0;-20,1;1;0;-27,8;7,6;-20,2;
2025-08-04 06:55:00.0;-20;1;0;-28,9;8,8;-20,1;
2025-08-04 07:00:00.0;-20;1;0;-29,5;9,5;-20;
2025-08-04 07:05:00.0;-20;1;0;-29,7;9,7;-20;
2025-08-04 07:10:00.0;-20;1;0;-29,9;9,9;-20;
2025-08-04 07:15:00.0;-20;1;0;-29,9;9,9;-20;
2025-08-04 07:20:00.0;-20,1;1;0;-29,9;9,8;-20;
2025-08-04 07:25:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-04 07:30:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-04 07:35:00.0;-20,2;1;0;-30,2;10;-20,1;
2025-08-04 07:40:00.0;-20,2;1;0;-30,2;10;-20,1;
2025-08-04 07:45:00.0;-20,1;1;0;-29,7;9,6;-20,1;
2025-08-04 07:50:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-04 07:55:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 08:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 08:05:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 08:10:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 08:15:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-08-04 08:20:00.0;-20,2;1;0;-29;8,8;-20,1;
2025-08-04 08:25:00.0;-20,2;1;0;-29,4;9,3;-20,1;
2025-08-04 08:30:00.0;-20;1;0;-29,7;9,7;-20,1;
2025-08-04 08:35:00.0;-20,1;1;0;-29,8;9,8;-20;
2025-08-04 08:40:00.0;-20,1;1;0;-29,9;9,8;-20;
2025-08-04 08:45:00.0;-20,1;1;0;-29,9;9,9;-20;
2025-08-04 08:50:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 08:55:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 09:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-04 09:05:00.0;-18,6;1;0;-34,5;15,1;-19,3;
2025-08-04 09:10:00.0;-19,8;1;0;-33,7;14,2;-19,5;
2025-08-04 09:15:00.0;-17,5;1;0;-29,8;12,1;-17,7;
2025-08-04 09:20:00.0;-18,2;1;0;-30;12,1;-17,9;
2025-08-04 09:25:00.0;-19,2;1;0;-30,4;11,3;-19,1;
2025-08-04 09:30:00.0;-19,8;1;0;-30,8;10,9;-19,8;
2025-08-04 09:35:00.0;-20,2;1;0;-31;10,7;-20,2;
2025-08-04 09:40:00.0;-20,2;1;0;-27,8;7,6;-20,2;
2025-08-04 09:45:00.0;-19,7;1;0;-28,7;8,6;-20,1;
2025-08-04 09:50:00.0;-17,2;1;0;-29,7;12,5;-17,2;
2025-08-04 09:55:00.0;-16,5;1;0;-29,2;12,7;-16,5;
2025-08-04 10:00:00.0;-14,3;1;0;-28,3;13,6;-14,7;
2025-08-04 10:05:00.0;-13,7;1;0;-28;14,2;-13,7;
2025-08-04 10:10:00.0;-13;1;0;-27,7;14,5;-13,2;
2025-08-04 10:15:00.0;-12,3;1;0;-27,4;15,2;-12,2;
2025-08-04 10:20:00.0;-11,2;1;0;-27;15,5;-11,5;
2025-08-04 10:25:00.0;-10,9;1;0;-27,1;16;-11,1;
2025-08-04 10:30:00.0;-10,5;1;0;-27,1;16,3;-10,8;
2025-08-04 10:35:00.0;-10,6;1;0;-27;16,3;-10,7;
2025-08-04 10:40:00.0;-12,1;1;0;-27,7;15,8;-11,9;
2025-08-04 10:45:00.0;-13;1;0;-28,1;15,1;-13;
2025-08-04 10:50:00.0;-12,8;1;0;-27,9;15,2;-12,7;
2025-08-04 10:55:00.0;-13,5;1;0;-28,3;15;-13,3;
2025-08-04 11:00:00.0;-13,9;1;0;-28,5;14,8;-13,8;
2025-08-04 11:05:00.0;-15,1;1;0;-29;14,2;-14,8;
2025-08-04 11:10:00.0;-12,6;1;0;-28;15,1;-12,9;
2025-08-04 11:15:00.0;-11,8;1;0;-27,7;15,7;-12;
2025-08-04 11:20:00.0;-11,5;1;0;-27,2;15,6;-11,6;
2025-08-04 11:25:00.0;-11,3;1;0;-27,6;16,2;-11,4;
2025-08-04 11:30:00.0;-10,7;1;0;-27,4;16,7;-10,7;
2025-08-04 11:35:00.0;-12,1;1;0;-28,1;16,1;-11,9;
2025-08-04 11:40:00.0;-13,1;1;0;-28,5;15,4;-13,2;
2025-08-04 11:45:00.0;-13,9;1;0;-28,8;14,9;-13,9;
2025-08-04 11:50:00.0;-14,3;1;0;-28,9;14,4;-14,5;
2025-08-04 11:55:00.0;-11,3;1;0;-29,3;18;-11,3;
2025-08-04 12:00:00.0;-10,6;1;0;-27,2;16,6;-10,6;
2025-08-04 12:05:00.0;-10,5;1;0;-27,2;16,8;-10,4;
2025-08-04 12:10:00.0;-10,3;1;0;-27,5;17,2;-10,3;
2025-08-04 12:15:00.0;-10;1;0;-27,2;17,3;-9,9;
2025-08-04 12:20:00.0;-10,1;1;0;-27,3;17,4;-9,9;
2025-08-04 12:25:00.0;-10,1;1;0;-27,3;17,4;-9,9;
2025-08-04 12:30:00.0;-10,1;1;0;-27,3;17,3;-10;
2025-08-04 12:35:00.0;-10,1;1;0;-27,4;17,3;-10;
2025-08-04 12:40:00.0;-10,1;1;0;-27,5;17,4;-10,1;
2025-08-04 12:45:00.0;-10,3;1;0;-27,5;17,4;-10,1;
2025-08-04 12:50:00.0;-10,5;1;0;-27,7;17,4;-10,3;
2025-08-04 12:55:00.0;-11,9;1;0;-28,5;16,5;-12;
2025-08-04 13:00:00.0;-12,8;1;0;-29;16;-13;
2025-08-04 13:05:00.0;-13,3;1;0;-29,2;15,3;-13,9;
2025-08-04 13:10:00.0;-11,5;1;0;-28,1;16,7;-11,3;
2025-08-04 13:15:00.0;-10,8;1;0;-27,8;17,3;-10,5;
2025-08-04 13:20:00.0;-10,6;1;0;-27,9;17,7;-10,2;
2025-08-04 13:25:00.0;-7,7;0;1;-34,4;24,1;-10,3;
2025-08-04 13:30:00.0;-9;0;1;-32,3;22,9;-9,4;
2025-08-04 13:35:00.0;-9,5;0;1;-31;23,1;-7,9;
2025-08-04 13:40:00.0;-9,5;0;1;-30,4;24,1;-6,3;
2025-08-04 13:45:00.0;-9,9;0;1;-29,8;25;-4,8;
2025-08-04 13:50:00.0;-9,9;0;1;-28,3;25,9;-2,5;
2025-08-04 13:55:00.0;-9,6;0;1;-27,4;26,2;-1,2;
2025-08-04 14:00:00.0;-9,7;0;1;-28,2;27,5;-0,6;
2025-08-04 14:05:00.0;-9,2;0;1;-27,2;27,2;0;
2025-08-04 14:10:00.0;-8,7;1;1;-19,5;22,9;3,4;
2025-08-04 14:15:00.0;-13;1;0;-31,7;21,5;-10,2;
2025-08-04 14:20:00.0;-15;1;0;-29;14,8;-14,2;
2025-08-04 14:25:00.0;-15,9;1;0;-28,8;13,2;-15,6;
2025-08-04 14:30:00.0;-16,5;1;0;-29,2;12,8;-16,4;
2025-08-04 14:35:00.0;-17,2;1;0;-29,4;12,2;-17,2;
2025-08-04 14:40:00.0;-17,5;1;0;-29,8;12,2;-17,5;
2025-08-04 14:45:00.0;-17,9;1;0;-30;12,2;-17,9;
2025-08-04 14:50:00.0;-18,1;1;0;-30,2;12;-18,1;
2025-08-04 14:55:00.0;-18,4;1;0;-30;11,5;-18,5;
2025-08-04 15:00:00.0;-18,2;1;0;-30;11,8;-18,2;
2025-08-04 15:05:00.0;-18,5;1;0;-30,3;11,8;-18,5;
2025-08-04 15:10:00.0;-16,9;1;0;-29,2;12;-17,2;
2025-08-04 15:15:00.0;-15,7;1;0;-28,9;13,2;-15,7;
2025-08-04 15:20:00.0;-15,1;1;0;-28,7;13,6;-15;
2025-08-04 15:25:00.0;-15;1;0;-28,7;13,9;-14,8;
2025-08-04 15:30:00.0;-16,3;1;0;-29,4;13,3;-16,1;
2025-08-04 15:35:00.0;-16,7;1;0;-29,4;12,7;-16,7;
2025-08-04 15:40:00.0;-14,9;1;0;-28,6;13,7;-14,8;
2025-08-04 15:45:00.0;-14,1;1;0;-28,2;14,3;-13,9;
2025-08-04 15:50:00.0;-12,2;1;0;-27,8;15,3;-12,5;
2025-08-04 15:55:00.0;-12,2;1;0;-27,7;15,4;-12,3;
2025-08-04 16:00:00.0;-13,6;1;0;-28,3;14,9;-13,4;
2025-08-04 16:05:00.0;-13,9;1;0;-28,4;14,6;-13,8;
2025-08-04 16:10:00.0;-13,9;1;0;-28,5;14,7;-13,8;
2025-08-04 16:15:00.0;-12,1;1;0;-27,8;15,8;-12;
2025-08-04 16:20:00.0;-12,8;1;0;-28,2;15,5;-12,7;
2025-08-04 16:25:00.0;-12,8;1;0;-28,2;15,4;-12,8;
2025-08-04 16:30:00.0;-12,9;1;0;-28,2;15,3;-12,9;
2025-08-04 16:35:00.0;-12,9;1;0;-28,4;15,4;-13;
2025-08-04 16:40:00.0;-13,3;1;0;-28,5;15,3;-13,2;
2025-08-04 16:45:00.0;-14,9;1;0;-29,1;14,4;-14,7;
2025-08-04 16:50:00.0;-14,7;1;0;-29;14,2;-14,8;
2025-08-04 16:55:00.0;-14,9;1;0;-28,9;14,1;-14,8;
2025-08-04 17:00:00.0;-14,8;1;0;-29,1;14,2;-14,9;
2025-08-04 17:05:00.0;-14,6;1;0;-29,1;14,5;-14,6;
2025-08-04 17:10:00.0;-15,6;1;0;-29,4;13,9;-15,5;
2025-08-04 17:15:00.0;-16,6;1;0;-30;13,5;-16,6;
2025-08-04 17:20:00.0;-17;1;0;-30,2;13,2;-17,1;
2025-08-04 17:25:00.0;-16,9;0;1;-32,5;15;-17,6;
2025-08-04 17:30:00.0;-15,1;0;1;-29,1;12,3;-16,8;
2025-08-04 17:35:00.0;-11,3;0;1;-26,6;12,7;-13,9;
2025-08-04 17:40:00.0;-10;0;1;-25,3;14,2;-11,1;
2025-08-04 17:45:00.0;-9,6;0;1;-25,6;16,6;-9;
2025-08-04 17:50:00.0;-8,8;0;1;-23,7;17,1;-6,7;
2025-08-04 17:55:00.0;-8;0;1;-25;19,9;-5,1;
2025-08-04 18:00:00.0;-7;0;1;-23,2;20,8;-2,4;
2025-08-04 18:05:00.0;-6,9;0;1;-24,9;23,4;-1,5;
2025-08-04 18:10:00.0;-6,9;0;1;-24,8;24,1;-0,6;
2025-08-04 18:15:00.0;-10,3;1;0;-31,3;25,6;-5,7;
2025-08-04 18:20:00.0;-12;1;0;-27,3;15,8;-11,5;
2025-08-04 18:25:00.0;-12,5;1;0;-27,5;15,4;-12,2;
2025-08-04 18:30:00.0;-12,8;1;0;-27,7;15,1;-12,6;
2025-08-04 18:35:00.0;-13;1;0;-27,9;15,1;-12,8;
2025-08-04 18:40:00.0;-12,9;1;0;-27,9;15,1;-12,8;
2025-08-04 18:45:00.0;-13,1;1;0;-28,2;15,2;-13;
2025-08-04 18:50:00.0;-13,2;1;0;-28,1;15,1;-13,1;
2025-08-04 18:55:00.0;-13,2;1;0;-28,2;15,1;-13,1;
2025-08-04 19:00:00.0;-13,3;1;0;-28,2;15;-13,1;
2025-08-04 19:05:00.0;-13,4;1;0;-28,4;15,1;-13,3;
2025-08-04 19:10:00.0;-13,5;1;0;-28,3;15;-13,4;
2025-08-04 19:15:00.0;-13,6;1;0;-28,5;15;-13,5;
2025-08-04 19:20:00.0;-13,6;1;0;-28,5;15;-13,5;
2025-08-04 19:25:00.0;-13,7;1;0;-28,5;14,9;-13,6;
2025-08-04 19:30:00.0;-15,2;1;0;-29,1;14,1;-15;
2025-08-04 19:35:00.0;-15,6;1;0;-29,3;13,7;-15,6;
2025-08-04 19:40:00.0;-15,4;1;0;-29,4;14;-15,4;
2025-08-04 19:45:00.0;-15,3;1;0;-29,2;13,9;-15,3;
2025-08-04 19:50:00.0;-15,1;1;0;-28,8;13,7;-15,1;
2025-08-04 19:55:00.0;-12,1;1;0;-27,7;15,3;-12,4;
2025-08-04 20:00:00.0;-11,2;1;0;-27,6;16,2;-11,4;
2025-08-04 20:05:00.0;-10,7;1;0;-27,4;16,6;-10,8;
2025-08-04 20:10:00.0;-10,4;1;0;-27,2;16,8;-10,4;
2025-08-04 20:15:00.0;-10;1;0;-27,2;17,1;-10,1;
2025-08-04 20:20:00.0;-9,6;1;0;-27,1;17,3;-9,8;
2025-08-04 20:25:00.0;-10,4;1;0;-27,3;17,1;-10,2;
2025-08-04 20:30:00.0;-11,9;1;0;-28;16,3;-11,7;
2025-08-04 20:35:00.0;-13,1;1;0;-28,6;15,7;-12,9;
2025-08-04 20:40:00.0;-14,8;1;0;-29,3;14,5;-14,7;
2025-08-04 20:45:00.0;-15,5;1;0;-29,5;14,1;-15,4;
2025-08-04 20:50:00.0;-16;1;0;-29,8;13,8;-16;
2025-08-04 20:55:00.0;-16,4;1;0;-29,9;13,6;-16,4;
2025-08-04 21:00:00.0;-16,3;1;0;-29,9;13,5;-16,4;
2025-08-04 21:05:00.0;-16,7;1;0;-30,1;13,3;-16,8;
2025-08-04 21:10:00.0;-17,1;1;0;-30,2;13,2;-17,1;
2025-08-04 21:15:00.0;-17,3;1;0;-30,4;13;-17,4;
2025-08-04 21:20:00.0;-16,6;1;0;-30;12,9;-17;
2025-08-04 21:25:00.0;-14,4;0;1;-32,5;16,6;-15,8;
2025-08-04 21:30:00.0;-13,1;0;1;-29,8;14,9;-14,9;
2025-08-04 21:35:00.0;-11,9;0;1;-28,3;15,4;-12,9;
2025-08-04 21:40:00.0;-11;0;1;-27,1;16,4;-10,7;
2025-08-04 21:45:00.0;-9,6;0;1;-25,2;18,1;-7,1;
2025-08-04 21:50:00.0;-8,9;0;1;-26,4;21,1;-5,3;
2025-08-04 21:55:00.0;-8,5;0;1;-25,3;21,8;-3,6;
2025-08-04 22:00:00.0;-7,6;0;1;-25;23;-2,1;
2025-08-04 22:05:00.0;-7,6;0;1;-26;24,7;-1,3;
2025-08-04 22:10:00.0;-7,3;1;1;-23,4;23,2;-0,2;
2025-08-04 22:15:00.0;-10,9;1;0;-30,8;22,9;-7,9;
2025-08-04 22:20:00.0;-11,9;1;0;-27,1;15,8;-11,3;
2025-08-04 22:25:00.0;-12,6;1;0;-27,7;15,4;-12,2;
2025-08-04 22:30:00.0;-12,9;1;0;-27,9;15,2;-12,7;
2025-08-04 22:35:00.0;-13;1;0;-27,9;15;-12,9;
2025-08-04 22:40:00.0;-13;1;0;-28;15;-13,1;
2025-08-04 22:45:00.0;-13,2;1;0;-28,1;15;-13,1;
2025-08-04 22:50:00.0;-13,2;1;0;-28,3;15,1;-13,2;
2025-08-04 22:55:00.0;-13,4;1;0;-28,3;14,9;-13,4;
2025-08-04 23:00:00.0;-13,2;1;0;-28,4;15,2;-13,1;
2025-08-04 23:05:00.0;-12,9;1;0;-28,3;15,4;-12,8;
2025-08-04 23:10:00.0;-13,2;1;0;-28,2;15,2;-13;
2025-08-04 23:15:00.0;-12;1;0;-27,8;15,6;-12,3;
2025-08-04 23:20:00.0;-11,4;1;0;-27,7;16,3;-11,4;
2025-08-04 23:25:00.0;-11;1;0;-27,4;16,5;-10,9;
2025-08-04 23:30:00.0;-10,4;0;0;-22,2;11,7;-10,4;
2025-08-04 23:35:00.0;-9,9;1;0;-32,1;21,8;-10,3;
2025-08-04 23:40:00.0;-11,6;1;0;-27,8;16,5;-11,3;
2025-08-04 23:45:00.0;-13;1;0;-28,4;15,7;-12,7;
2025-08-04 23:50:00.0;-14,1;1;0;-28,8;14,8;-14;
2025-08-04 23:55:00.0;-15;1;0;-29,1;14,2;-14,9;
2025-08-05 00:00:00.0;-15,7;1;0;-29,5;13,8;-15,7;
2025-08-05 00:05:00.0;-16,1;1;0;-29,7;13,6;-16,1;
2025-08-05 00:10:00.0;-16,4;1;0;-29,9;13,5;-16,4;
2025-08-05 00:15:00.0;-16,6;1;0;-30;13,3;-16,7;
2025-08-05 00:20:00.0;-17;1;0;-30,1;13,1;-17;
2025-08-05 00:25:00.0;-17,2;1;0;-30,2;13;-17,2;
2025-08-05 00:30:00.0;-17,3;1;0;-30,4;13;-17,4;
2025-08-05 00:35:00.0;-17,5;1;0;-30,4;12,9;-17,5;
2025-08-05 00:40:00.0;-17,6;1;0;-30,4;12,8;-17,6;
2025-08-05 00:45:00.0;-17,8;1;0;-30,4;12,6;-17,8;
2025-08-05 00:50:00.0;-17,9;1;0;-30,6;12,6;-17,9;
2025-08-05 00:55:00.0;-18;1;0;-30,6;12,5;-18,1;
2025-08-05 01:00:00.0;-18,1;1;0;-30,7;12,5;-18,2;
2025-08-05 01:05:00.0;-18,2;1;0;-30,7;12,4;-18,3;
2025-08-05 01:10:00.0;-18,2;1;0;-30,7;12,3;-18,4;
2025-08-05 01:15:00.0;-18,4;1;0;-30,8;12,3;-18,4;
2025-08-05 01:20:00.0;-18,5;1;0;-30,8;12,3;-18,5;
2025-08-05 01:25:00.0;-18,5;0;1;-33,5;14,5;-18,9;
2025-08-05 01:30:00.0;-16,6;0;1;-27,2;9,8;-17,5;
2025-08-05 01:35:00.0;-15,6;0;1;-25,9;10,2;-15,7;
2025-08-05 01:40:00.0;-14,6;0;1;-24,6;11,1;-13,5;
2025-08-05 01:45:00.0;-13,7;0;1;-23,4;12,4;-11,1;
2025-08-05 01:50:00.0;-12,5;0;1;-22,1;14,3;-7,8;
2025-08-05 01:55:00.0;-11,5;0;1;-32,9;31,4;-1,5;
2025-08-05 02:00:00.0;-10,6;0;1;-32,8;31,6;-1,2;
2025-08-05 02:05:00.0;-10,4;0;1;-32,7;32,1;-0,6;
2025-08-05 02:10:00.0;-10;0;1;-33,1;33,1;0;
2025-08-05 02:15:00.0;-14,4;1;0;-32,6;21;-11,5;
2025-08-05 02:20:00.0;-15,9;1;0;-29,8;14,5;-15,3;
2025-08-05 02:25:00.0;-16,6;1;0;-29,3;12,9;-16,4;
2025-08-05 02:30:00.0;-17,1;1;0;-29,5;12,5;-17;
2025-08-05 02:35:00.0;-17,4;1;0;-29,6;12,3;-17,4;
2025-08-05 02:40:00.0;-17,7;1;0;-29,8;12,1;-17,7;
2025-08-05 02:45:00.0;-17,9;1;0;-30;12,1;-17,9;
2025-08-05 02:50:00.0;-18,1;1;0;-30;11,9;-18,1;
2025-08-05 02:55:00.0;-18,2;1;0;-30,1;11,9;-18,2;
2025-08-05 03:00:00.0;-18,4;1;0;-30,2;11,8;-18,4;
2025-08-05 03:05:00.0;-18,5;1;0;-30,2;11,7;-18,5;
2025-08-05 03:10:00.0;-18,6;1;0;-30,3;11,7;-18,6;
2025-08-05 03:15:00.0;-18,7;1;0;-30,4;11,7;-18,7;
2025-08-05 03:20:00.0;-18,7;1;0;-30,4;11,6;-18,8;
2025-08-05 03:25:00.0;-18,8;1;0;-30,4;11,6;-18,9;
2025-08-05 03:30:00.0;-18,9;1;0;-30,5;11,5;-18,9;
2025-08-05 03:35:00.0;-19;1;0;-30,5;11,5;-19;
2025-08-05 03:40:00.0;-19;1;0;-30,5;11,5;-19,1;
2025-08-05 03:45:00.0;-19;1;0;-30,6;11,4;-19,2;
2025-08-05 03:50:00.0;-19,1;1;0;-30,6;11,4;-19,2;
2025-08-05 03:55:00.0;-19,2;1;0;-30,6;11,4;-19,3;
2025-08-05 04:00:00.0;-19,2;1;0;-30,6;11,3;-19,3;
2025-08-05 04:05:00.0;-19,3;1;0;-30,7;11,3;-19,3;
2025-08-05 04:10:00.0;-19,4;1;0;-30,7;11,3;-19,4;
2025-08-05 04:15:00.0;-19,3;1;0;-30,7;11,3;-19,5;
2025-08-05 04:20:00.0;-19,4;1;0;-30,7;11,2;-19,5;
2025-08-05 04:25:00.0;-19,5;1;0;-30,8;11,2;-19,5;
2025-08-05 04:30:00.0;-19,5;1;0;-30,8;11,2;-19,6;
2025-08-05 04:35:00.0;-19,5;1;0;-30,8;11,2;-19,6;
2025-08-05 04:40:00.0;-19,6;1;0;-30,9;11,2;-19,7;
2025-08-05 04:45:00.0;-19,7;1;0;-30,9;11,2;-19,7;
2025-08-05 04:50:00.0;-19,6;1;0;-30,9;11,1;-19,8;
2025-08-05 04:55:00.0;-18,8;1;0;-30,6;11,6;-18,9;
2025-08-05 05:00:00.0;-18,4;1;0;-30,3;11,9;-18,4;
2025-08-05 05:05:00.0;-18;1;0;-30,1;12,1;-18;
2025-08-05 05:10:00.0;-17,6;1;0;-29,8;12,3;-17,5;
2025-08-05 05:15:00.0;-16,9;1;0;-29,5;12,8;-16,7;
2025-08-05 05:20:00.0;-16,5;1;0;-28,4;12,1;-16,3;
2025-08-05 05:25:00.0;-16,1;1;0;-27,6;11,7;-15,9;
2025-08-05 05:30:00.0;-15,8;1;0;-27,3;11,7;-15,6;
2025-08-05 05:35:00.0;-15,5;1;0;-27,2;11,8;-15,3;
2025-08-05 05:40:00.0;-15,4;1;0;-27,2;12;-15,2;
2025-08-05 05:45:00.0;-15,2;1;0;-27,2;12,1;-15,2;
2025-08-05 05:50:00.0;-16;1;0;-27,4;11,5;-15,9;
2025-08-05 06:10:00.0;-17,6;1;0;-28,4;10,8;-17,6;
2025-08-05 06:15:00.0;-17,7;1;0;-28,4;10,6;-17,7;
2025-08-05 06:20:00.0;-17,9;1;0;-29,5;11,6;-17,9;
2025-08-05 06:25:00.0;-18,3;1;0;-30,8;12,5;-18,3;
2025-08-05 06:30:00.0;-18,7;1;0;-30,9;12,1;-18,8;
2025-08-05 06:35:00.0;-18,9;1;0;-30,7;11,7;-19;
2025-08-05 06:40:00.0;-19,1;1;0;-30,7;11,6;-19,2;
2025-08-05 06:45:00.0;-19,2;1;0;-30,9;11,6;-19,3;
2025-08-05 06:50:00.0;-19,3;1;0;-30,9;11,4;-19,4;
2025-08-05 06:55:00.0;-19,5;1;0;-31;11,4;-19,5;
2025-08-05 07:00:00.0;-19,5;1;0;-31,2;11,5;-19,7;
2025-08-05 07:05:00.0;-19,6;1;0;-31,1;11,3;-19,7;
2025-08-05 07:10:00.0;-19,7;1;0;-31,1;11,3;-19,8;
2025-08-05 07:15:00.0;-19,8;1;0;-31,1;11,2;-19,9;
2025-08-05 07:20:00.0;-19,8;1;0;-24,8;5,3;-19,6;
2025-08-05 07:25:00.0;-18,9;1;0;-32,9;13,7;-19,2;
2025-08-05 07:30:00.0;-19,4;1;0;-31,3;11,8;-19,5;
2025-08-05 07:35:00.0;-19,7;1;0;-31,1;11,4;-19,7;
2025-08-05 07:40:00.0;-19,9;1;0;-31,1;11,1;-20;
2025-08-05 07:45:00.0;-19,9;1;0;-31,3;11,3;-20;
2025-08-05 07:50:00.0;-20;1;0;-31,1;11;-20,1;
2025-08-05 07:55:00.0;-20,1;1;0;-31,3;11,1;-20,1;
2025-08-05 08:00:00.0;-20,1;1;0;-31;10,8;-20,2;
2025-08-05 08:05:00.0;-20,1;1;0;-31,5;11,3;-20,2;
2025-08-05 08:10:00.0;-20,2;1;0;-31,4;11,2;-20,3;
2025-08-05 08:15:00.0;-20,2;1;0;-30;9,7;-20,3;
2025-08-05 08:20:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-08-05 08:25:00.0;-20,1;1;0;-30,1;10;-20,2;
2025-08-05 08:30:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-08-05 08:35:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-08-05 08:40:00.0;-20,1;1;0;-30,2;10;-20,2;
2025-08-05 08:45:00.0;-20,2;1;0;-29,9;9,6;-20,2;
2025-08-05 08:50:00.0;-20;1;0;-29,7;9,6;-20,1;
2025-08-05 08:55:00.0;-17,9;1;0;-30,3;11,9;-18,5;
2025-08-05 09:00:00.0;-18,2;1;0;-30,4;12,3;-18,1;
2025-08-05 09:05:00.0;-19;1;0;-30,9;11,9;-19;
2025-08-05 09:10:00.0;-19,5;1;0;-31,1;11,5;-19,6;
2025-08-05 09:15:00.0;-19,8;1;0;-31,2;11,4;-19,9;
2025-08-05 09:20:00.0;-20;1;0;-31,3;11,3;-20;
2025-08-05 09:25:00.0;-18,4;1;1;-32,5;12,5;-20;
2025-08-05 09:30:00.0;-15,2;0;1;-27,1;9;-18,1;
2025-08-05 09:35:00.0;-13,6;0;1;-25,6;9,8;-15,9;
2025-08-05 09:40:00.0;-12,3;0;1;-24,6;11,3;-13,3;
2025-08-05 09:45:00.0;-12,2;0;1;-23,8;12,9;-10,9;
2025-08-05 09:50:00.0;-12,1;0;1;-22,7;14;-8,7;
2025-08-05 09:55:00.0;-10,9;0;1;-33,3;32,6;-0,8;
2025-08-05 10:00:00.0;-9,5;0;1;-34;33,6;-0,5;
2025-08-05 10:05:00.0;-9,2;0;1;-33,9;33,8;-0,1;
2025-08-05 10:10:00.0;-8,4;0;1;-33,7;34,1;0,5;
2025-08-05 10:15:00.0;-12,3;1;0;-31;20,8;-10,2;
2025-08-05 10:20:00.0;-13,6;1;0;-28;15,1;-12,8;
2025-08-05 10:25:00.0;-12;1;0;-27,2;15,5;-11,7;
2025-08-05 10:30:00.0;-12,3;1;0;-27,5;15,6;-11,9;
2025-08-05 10:35:00.0;-11,4;1;0;-27,1;16,2;-11;
2025-08-05 10:40:00.0;-12,1;1;0;-27,8;16,1;-11,7;
2025-08-05 10:45:00.0;-12,5;1;0;-28;15,8;-12,1;
2025-08-05 10:50:00.0;-12,4;1;0;-27,9;15,8;-12,1;
2025-08-05 10:55:00.0;-12,1;1;0;-27,9;15,9;-11,9;
2025-08-05 11:00:00.0;-12,5;1;0;-28,3;16,1;-12,2;
2025-08-05 11:05:00.0;-13,6;1;0;-28,8;15,4;-13,4;
2025-08-05 11:10:00.0;-14,8;1;0;-29,1;14,3;-14,8;
2025-08-05 11:15:00.0;-13,3;1;0;-31,8;18,5;-13,3;
2025-08-05 11:20:00.0;-13;1;0;-28,2;15,4;-12,9;
2025-08-05 11:25:00.0;-13,2;1;0;-28,7;15,5;-13,1;
2025-08-05 11:30:00.0;-14,4;1;0;-28,9;14,8;-14,1;
2025-08-05 11:35:00.0;-15,5;1;0;-29,6;14,3;-15,3;
2025-08-05 11:40:00.0;-16;1;0;-29,8;13,8;-16;
2025-08-05 11:45:00.0;-16,8;1;0;-30,1;13,4;-16,7;
2025-08-05 11:50:00.0;-17,1;1;0;-30,3;13,2;-17,1;
2025-08-05 11:55:00.0;-17,4;1;0;-30,3;12,9;-17,4;
2025-08-05 12:00:00.0;-16,1;1;0;-29,7;13,5;-16,3;
2025-08-05 12:05:00.0;-15,6;1;0;-29,6;14;-15,5;
2025-08-05 12:10:00.0;-15,8;1;0;-29,8;13,9;-15,9;
2025-08-05 12:15:00.0;-16;1;0;-29,8;13,9;-15,9;
2025-08-05 12:20:00.0;-16;1;0;-29,8;13,6;-16,2;
2025-08-05 12:25:00.0;-16,4;1;0;-30;13,7;-16,3;
2025-08-05 12:30:00.0;-17,1;1;0;-30,4;13,2;-17,1;
2025-08-05 12:35:00.0;-17,5;1;0;-30,4;13;-17,5;
2025-08-05 12:40:00.0;-17,7;1;0;-30,6;12,9;-17,7;
2025-08-05 12:45:00.0;-18;1;0;-30,8;12,8;-18;
2025-08-05 12:50:00.0;-18,2;1;0;-30,8;12,6;-18,3;
2025-08-05 12:55:00.0;-18;1;0;-30,7;12,6;-18;
2025-08-05 13:00:00.0;-18,3;1;0;-30,9;12,5;-18,3;
2025-08-05 13:05:00.0;-18,5;1;0;-31;12,4;-18,6;
2025-08-05 13:10:00.0;-18,7;1;0;-31,1;12,4;-18,8;
2025-08-05 13:15:00.0;-16,3;1;0;-29,9;13,4;-16,4;
2025-08-05 13:20:00.0;-15,8;1;0;-29,5;13,8;-15,7;
2025-08-05 13:25:00.0;-16,2;0;1;-32,4;15,8;-16,6;
2025-08-05 13:30:00.0;-14,8;0;1;-29,4;13,5;-15,9;
2025-08-05 13:35:00.0;-14,2;0;1;-27,9;13,6;-14,3;
2025-08-05 13:40:00.0;-13;0;1;-26,3;15;-11,2;
2025-08-05 13:45:00.0;-12,6;0;1;-25,1;15,9;-9,1;
2025-08-05 13:50:00.0;-10,5;0;1;-23,9;16,9;-7;
2025-08-05 13:55:00.0;-10,6;0;1;-25,1;19,5;-5,6;
2025-08-05 14:00:00.0;-9,8;0;1;-23,9;19,9;-4;
2025-08-05 14:05:00.0;-8;0;1;-25,5;23,4;-2,2;
2025-08-05 14:10:00.0;-8,5;0;1;-25,8;24,5;-1,3;
2025-08-05 14:35:00.0;-12,9;1;0;-28,1;15,4;-12,7;
2025-08-05 14:40:00.0;-13;1;0;-28,1;15,3;-12,8;
2025-08-05 14:45:00.0;-13;1;0;-28,3;15,4;-12,9;
2025-08-05 14:50:00.0;-13,1;1;0;-28,3;15,4;-12,9;
2025-08-05 14:55:00.0;-12,9;1;0;-28,3;15,5;-12,9;
2025-08-05 15:00:00.0;-12,9;1;0;-28,3;15,5;-12,8;
2025-08-05 15:05:00.0;-13;1;0;-28,4;15,5;-12,9;
2025-08-05 15:10:00.0;-15,1;1;0;-29,3;14,4;-14,9;
2025-08-05 15:15:00.0;-15,4;1;0;-29,4;14,1;-15,3;
2025-08-05 15:20:00.0;-16,1;1;0;-29,6;13,6;-16;
2025-08-05 15:25:00.0;-16,6;1;0;-29,9;13,4;-16,5;
2025-08-05 15:30:00.0;-15,1;1;0;-29;13,6;-15,4;
2025-08-05 15:35:00.0;-15,6;1;0;-29,5;14,1;-15,4;
2025-08-05 15:40:00.0;-16,2;1;0;-29,7;13,6;-16,1;
2025-08-05 15:45:00.0;-16,7;1;0;-30,1;13,4;-16,7;
2025-08-05 15:50:00.0;-16,8;1;0;-29,9;13;-16,9;
2025-08-05 15:55:00.0;-17,3;1;0;-30,4;13,1;-17,3;
2025-08-05 16:00:00.0;-17,6;1;0;-30,4;12,7;-17,6;
2025-08-05 16:05:00.0;-16,4;1;0;-29,8;13,3;-16,5;
2025-08-05 16:10:00.0;-17,1;1;0;-30,2;13,1;-17,1;
2025-08-05 16:15:00.0;-17,7;1;0;-30,5;12,9;-17,7;
2025-08-05 16:20:00.0;-17,9;1;0;-30,4;12,4;-18;
2025-08-05 16:25:00.0;-18,1;1;0;-30,8;12,6;-18,2;
2025-08-05 16:30:00.0;-18,3;1;0;-30,9;12,6;-18,4;
2025-08-05 16:35:00.0;-17,1;1;0;-30,1;12,6;-17,5;
2025-08-05 16:40:00.0;-15,7;1;0;-29,7;14,1;-15,6;
2025-08-05 16:45:00.0;-16,8;1;0;-30,1;13,5;-16,7;
2025-08-05 16:50:00.0;-17,4;1;0;-30,3;13;-17,3;
2025-08-05 16:55:00.0;-17,7;1;0;-30,6;12,9;-17,7;
2025-08-05 17:00:00.0;-18,1;1;0;-30,8;12,6;-18,2;
2025-08-05 17:05:00.0;-18,3;1;0;-30,9;12,5;-18,4;
2025-08-05 17:10:00.0;-18,5;1;0;-30,7;12,2;-18,6;
2025-08-05 17:15:00.0;-18,6;1;0;-30,7;12;-18,7;
2025-08-05 17:20:00.0;-18,8;1;0;-31,3;12,5;-18,8;
2025-08-05 17:25:00.0;-15,8;1;1;-31,8;13,9;-18;
2025-08-05 17:30:00.0;-14,2;0;1;-28,5;11,5;-16,9;
2025-08-05 17:35:00.0;-13,8;0;1;-27,1;12;-15;
2025-08-05 17:40:00.0;-13,2;0;1;-25,8;13,2;-12,6;
2025-08-05 17:45:00.0;-12,2;0;1;-24,1;14,8;-9,3;
2025-08-05 17:50:00.0;-11,4;0;1;-23,2;16,1;-7,1;
2025-08-05 17:55:00.0;-9,6;0;1;-23,3;18,1;-5,2;
2025-08-05 18:00:00.0;-9,9;0;1;-24,4;20,6;-3,9;
2025-08-05 18:05:00.0;-8,7;0;1;-23,1;20,8;-2,3;
2025-08-05 18:10:00.0;-8,2;0;1;-25,8;24,6;-1,2;
2025-08-05 18:15:00.0;-12,1;0;0;-30,4;21,3;-9,1;
2025-08-05 18:20:00.0;-13,1;1;0;-27,8;15,2;-12,6;
2025-08-05 18:25:00.0;-13,7;1;0;-28,1;14,6;-13,5;
2025-08-05 18:30:00.0;-13,8;1;0;-28,2;14,5;-13,7;
2025-08-05 18:35:00.0;-13,8;1;0;-28,3;14,7;-13,6;
2025-08-05 18:40:00.0;-13,7;1;0;-28,3;14,8;-13,5;
2025-08-05 18:45:00.0;-13,6;1;0;-28,4;15;-13,4;
2025-08-05 18:50:00.0;-13,5;1;0;-28,4;15;-13,4;
2025-08-05 18:55:00.0;-13,4;1;0;-28,4;15,1;-13,2;
2025-08-05 19:00:00.0;-13,2;1;0;-28,4;15,3;-13,1;
2025-08-05 19:05:00.0;-13,6;1;0;-28,5;15,1;-13,4;
2025-08-05 19:10:00.0;-13,6;1;0;-28,5;14,8;-13,8;
2025-08-05 19:15:00.0;-15,2;1;0;-29,1;14;-15;
2025-08-05 19:20:00.0;-15,9;1;0;-29,7;13,9;-15,8;
2025-08-05 19:25:00.0;-16,4;1;0;-29,9;13,5;-16,4;
2025-08-05 19:30:00.0;-16,8;1;0;-30;13,2;-16,8;
2025-08-05 19:35:00.0;-17,1;1;0;-30,2;13;-17,2;
2025-08-05 19:40:00.0;-17,5;1;0;-30,3;12,8;-17,5;
2025-08-05 19:45:00.0;-17,7;1;0;-30,3;12,6;-17,8;
2025-08-05 19:50:00.0;-17,9;1;0;-30,5;12,6;-17,9;
2025-08-05 19:55:00.0;-18,1;1;0;-30,7;12,6;-18,1;
2025-08-05 20:00:00.0;-18,2;1;0;-30,7;12,4;-18,3;
2025-08-05 20:05:00.0;-18,3;1;0;-30,7;12,3;-18,4;
2025-08-05 20:10:00.0;-18,5;1;0;-30,6;12;-18,6;
2025-08-05 20:15:00.0;-18,6;1;0;-31;12,3;-18,7;
2025-08-05 20:20:00.0;-18,7;1;0;-30,9;12,2;-18,8;
2025-08-05 20:25:00.0;-18,8;1;0;-31;12,1;-18,9;
2025-08-05 20:30:00.0;-18,9;1;0;-31;12;-19;
2025-08-05 20:35:00.0;-19;1;0;-31;11,9;-19,1;
2025-08-05 20:40:00.0;-19;1;0;-30,9;11,8;-19,1;
2025-08-05 20:45:00.0;-19,1;1;0;-31;11,8;-19,2;
2025-08-05 20:50:00.0;-19,2;1;0;-31,1;11,9;-19,3;
2025-08-05 20:55:00.0;-19,3;1;0;-31;11,6;-19,4;
2025-08-05 21:00:00.0;-19,3;1;0;-31,1;11,7;-19,4;
2025-08-05 21:05:00.0;-19,3;1;0;-31,1;11,6;-19,5;
2025-08-05 21:10:00.0;-19,4;1;0;-31,3;11,7;-19,6;
2025-08-05 21:15:00.0;-19,5;1;0;-31,2;11,6;-19,6;
2025-08-05 21:20:00.0;-19,6;1;0;-31,3;11,7;-19,7;
2025-08-05 21:25:00.0;-19,6;1;0;-31,3;11,6;-19,7;
2025-08-05 21:30:00.0;-19,7;1;0;-31,3;11,6;-19,7;
2025-08-05 21:35:00.0;-15,9;1;0;-29,5;13,3;-16,1;
2025-08-05 21:40:00.0;-17,1;1;0;-30,1;13,3;-16,9;
2025-08-05 21:45:00.0;-17,8;1;0;-30,6;12,9;-17,7;
2025-08-05 21:50:00.0;-18,2;1;0;-30,6;12,4;-18,2;
2025-08-05 21:55:00.0;-18,7;1;0;-31;12,2;-18,7;
2025-08-05 22:00:00.0;-18,9;1;0;-30,9;12;-18,9;
2025-08-05 22:05:00.0;-19,1;1;0;-31;11,9;-19,1;
2025-08-05 22:10:00.0;-19,2;1;0;-31,1;11,9;-19,3;
2025-08-05 22:15:00.0;-19,3;1;0;-31,1;11,7;-19,4;
2025-08-05 22:20:00.0;-19,5;1;0;-31,2;11,6;-19,5;
2025-08-05 22:25:00.0;-19,5;1;0;-31,3;11,7;-19,6;
2025-08-05 22:30:00.0;-19,6;1;0;-31,2;11,5;-19,7;
2025-08-05 22:35:00.0;-19,6;1;0;-31,3;11,6;-19,7;
2025-08-05 22:40:00.0;-17,5;1;0;-30,2;12,3;-17,9;
2025-08-05 22:45:00.0;-16,1;1;0;-29,6;13,3;-16,3;
2025-08-05 22:50:00.0;-15,5;1;0;-29,6;14;-15,6;
2025-08-05 22:55:00.0;-15,3;1;0;-29,6;14,3;-15,3;
2025-08-05 23:00:00.0;-15,2;1;0;-29,3;14,2;-15,1;
2025-08-05 23:05:00.0;-16,6;1;0;-30,2;13,7;-16,4;
2025-08-05 23:10:00.0;-17,2;1;0;-30,5;13,3;-17,2;
2025-08-05 23:15:00.0;-17,4;1;0;-30,4;13,1;-17,3;
2025-08-05 23:20:00.0;-17,1;1;0;-30,3;12,9;-17,4;
2025-08-05 23:25:00.0;-15,7;1;0;-29,7;13,8;-15,9;
2025-08-05 23:30:00.0;-14,9;1;0;-29,3;14,4;-15;
2025-08-05 23:35:00.0;-14,4;1;0;-29,2;14,8;-14,4;
2025-08-05 23:40:00.0;-14;1;0;-29;15;-14;
2025-08-05 23:45:00.0;-12;1;0;-33,6;20,7;-12,9;
2025-08-05 23:50:00.0;-12,3;1;0;-28,4;16,1;-12,2;
2025-08-05 23:55:00.0;-13,1;1;0;-28,7;15,7;-12,9;
2025-08-06 00:00:00.0;-13,2;1;0;-28,8;15,6;-13,2;
2025-08-06 00:05:00.0;-13,5;1;0;-28,9;15,5;-13,4;
2025-08-06 00:10:00.0;-14,2;1;0;-29,3;15,1;-14,2;
2025-08-06 00:15:00.0;-14,3;1;0;-29,3;15;-14,3;
2025-08-06 00:20:00.0;-14,3;1;0;-29,2;15;-14,2;
2025-08-06 00:25:00.0;-15,4;1;0;-29,9;14,5;-15,4;
2025-08-06 00:30:00.0;-16,1;1;0;-30,3;14,1;-16,1;
2025-08-06 00:35:00.0;-16,8;1;0;-30,6;13,7;-16,9;
2025-08-06 00:40:00.0;-17,2;1;0;-30,7;13,5;-17,3;
2025-08-06 00:45:00.0;-17,4;1;0;-30,8;13,3;-17,6;
2025-08-06 00:50:00.0;-17,7;1;0;-31;13,1;-17,8;
2025-08-06 00:55:00.0;-18;1;0;-31,1;12,9;-18,1;
2025-08-06 01:00:00.0;-18,1;1;0;-31,2;12,9;-18,3;
2025-08-06 01:05:00.0;-18,3;1;0;-31,2;12,8;-18,4;
2025-08-06 01:10:00.0;-18,4;1;0;-31,3;12,7;-18,6;
2025-08-06 01:15:00.0;-18,5;1;0;-31,3;12,7;-18,7;
2025-08-06 01:20:00.0;-18,6;1;0;-31,4;12,6;-18,8;
2025-08-06 01:25:00.0;-18,4;1;1;-32,3;13,1;-19,1;
2025-08-06 01:30:00.0;-17,2;0;1;-28,2;9,8;-18,3;
2025-08-06 01:35:00.0;-16,2;0;1;-26,6;9,8;-16,8;
2025-08-06 01:40:00.0;-15,2;0;1;-25,7;10,7;-15;
2025-08-06 01:45:00.0;-14,1;0;1;-24,5;12,7;-11,8;
2025-08-06 01:50:00.0;-13;0;1;-23,6;13,7;-9,9;
2025-08-06 01:55:00.0;-12;0;1;-22,4;14,7;-7,8;
2025-08-06 02:00:00.0;-11,3;1;1;-32,9;31,6;-1,2;
2025-08-06 02:05:00.0;-10,1;0;1;-32,3;31,5;-0,8;
2025-08-06 02:10:00.0;-10;0;1;-32,9;32,6;-0,3;
2025-08-06 02:15:00.0;-13,1;0;0;-33,3;25,7;-7,5;
2025-08-06 02:20:00.0;-14,3;1;0;-29,6;16,4;-13,2;
2025-08-06 02:25:00.0;-14,9;1;0;-28,6;14,1;-14,4;
2025-08-06 02:30:00.0;-15,1;1;0;-28,6;13,8;-14,8;
2025-08-06 02:35:00.0;-15;1;0;-28,6;13,8;-14,8;
2025-08-06 02:40:00.0;-14,8;1;0;-28,5;14,1;-14,5;
2025-08-06 02:45:00.0;-14,5;1;0;-28,5;14,4;-14,2;
2025-08-06 02:50:00.0;-14,2;1;0;-28,6;14,7;-13,9;
2025-08-06 02:55:00.0;-14;1;0;-28,5;14,7;-13,8;
2025-08-06 03:00:00.0;-13,8;1;0;-28,6;15;-13,6;
2025-08-06 03:05:00.0;-13,2;1;0;-33,1;19,8;-13,3;
2025-08-06 03:10:00.0;-14,9;1;0;-29,1;14,5;-14,6;
2025-08-06 03:15:00.0;-15,8;1;0;-29,6;13,9;-15,7;
2025-08-06 03:20:00.0;-16,5;1;0;-29,9;13,5;-16,4;
2025-08-06 03:25:00.0;-16,9;1;0;-30,1;13,2;-16,9;
2025-08-06 03:30:00.0;-17,2;1;0;-30,2;13;-17,2;
2025-08-06 03:35:00.0;-17,6;1;0;-30,4;12,8;-17,6;
2025-08-06 03:40:00.0;-17,8;1;0;-30,5;12,7;-17,9;
2025-08-06 03:45:00.0;-18;1;0;-30,7;12,6;-18;
2025-08-06 03:50:00.0;-18,2;1;0;-30,7;12,5;-18,2;
2025-08-06 03:55:00.0;-18,4;1;0;-30,7;12,3;-18,4;
2025-08-06 04:00:00.0;-18,5;1;0;-30,8;12,3;-18,5;
2025-08-06 04:05:00.0;-18,5;1;0;-30,9;12,2;-18,6;
2025-08-06 04:10:00.0;-18,7;1;0;-30,9;12,2;-18,7;
2025-08-06 04:15:00.0;-18,7;1;0;-30,9;12,1;-18,8;
2025-08-06 04:20:00.0;-18,9;1;0;-31;12;-18,9;
2025-08-06 04:25:00.0;-18,9;1;0;-31;12;-19;
2025-08-06 04:30:00.0;-19;1;0;-31;11,9;-19,1;
2025-08-06 04:35:00.0;-19,1;1;0;-31;11,9;-19,1;
2025-08-06 04:40:00.0;-19,2;1;0;-31,1;11,8;-19,2;
2025-08-06 04:45:00.0;-19,2;1;0;-31,1;11,8;-19,3;
2025-08-06 04:50:00.0;-19,2;1;0;-31,1;11,8;-19,3;
2025-08-06 04:55:00.0;-19,3;1;0;-31,1;11,7;-19,4;
2025-08-06 05:00:00.0;-19,3;1;0;-31,1;11,7;-19,4;
2025-08-06 05:05:00.0;-19,4;1;0;-31,2;11,7;-19,5;
2025-08-06 05:10:00.0;-19,4;1;0;-31,2;11,6;-19,5;
2025-08-06 05:15:00.0;-19,5;1;0;-31,2;11,7;-19,6;
2025-08-06 05:20:00.0;-19,5;1;0;-30,4;10,8;-19,6;
2025-08-06 05:25:00.0;-19,2;1;0;-29,3;10;-19,3;
2025-08-06 05:30:00.0;-19;1;0;-29,2;10,2;-19,1;
2025-08-06 05:35:00.0;-18,9;1;0;-29,1;10,2;-18,9;
2025-08-06 05:40:00.0;-18,8;1;0;-29,1;10,2;-18,9;
2025-08-06 05:45:00.0;-18,7;1;0;-29,1;10,3;-18,8;
2025-08-06 05:50:00.0;-18,7;1;0;-29;10,2;-18,8;
2025-08-06 05:55:00.0;-18,7;1;0;-29;10,2;-18,7;
2025-08-06 06:00:00.0;-18,7;1;0;-29,2;10,5;-18,7;
2025-08-06 06:05:00.0;-18,7;1;0;-29,1;10,4;-18,7;
2025-08-06 06:10:00.0;-18,7;1;0;-29,1;10,5;-18,7;
2025-08-06 06:15:00.0;-18,6;1;0;-28,9;10,2;-18,7;
2025-08-06 06:20:00.0;-18,7;1;0;-30,2;11,5;-18,7;
2025-08-06 06:25:00.0;-19;1;0;-31,2;12,1;-19,1;
2025-08-06 06:30:00.0;-19,3;1;0;-31,2;11,8;-19,3;
2025-08-06 06:35:00.0;-19,4;1;0;-31,3;11,7;-19,6;
2025-08-06 06:40:00.0;-19,5;1;0;-31,2;11,6;-19,6;
2025-08-06 06:45:00.0;-19,6;1;0;-31,2;11,5;-19,7;
2025-08-06 06:50:00.0;-19,7;1;0;-31,3;11,5;-19,8;
2025-08-06 06:55:00.0;-19,8;1;0;-31,4;11,6;-19,8;
2025-08-06 07:00:00.0;-19,8;1;0;-31,4;11,5;-19,9;
2025-08-06 07:05:00.0;-19,9;1;0;-31,3;11,3;-20;
2025-08-06 07:10:00.0;-19,9;1;0;-31,4;11,4;-20;
2025-08-06 07:15:00.0;-20;1;0;-31,4;11,3;-20,1;
2025-08-06 07:20:00.0;-20;1;0;-31,4;11,3;-20,1;
2025-08-06 07:25:00.0;-20,1;1;0;-31,4;11,3;-20,1;
2025-08-06 07:30:00.0;-20,1;1;0;-31,4;11,3;-20,1;
2025-08-06 07:35:00.0;-20,1;1;0;-31,4;11,3;-20,2;
2025-08-06 07:40:00.0;-20,2;1;0;-31,4;11,2;-20,2;
2025-08-06 07:45:00.0;-20,2;1;0;-31,5;11,3;-20,2;
2025-08-06 07:50:00.0;-20,2;1;0;-31,6;11,3;-20,3;
2025-08-06 07:55:00.0;-20,2;1;0;-30,8;10,5;-20,3;
2025-08-06 08:00:00.0;-20,1;1;0;-30,4;10,2;-20,2;
2025-08-06 08:05:00.0;-20,2;1;0;-30,4;10,2;-20,2;
2025-08-06 08:10:00.0;-20,1;1;0;-30,4;10,2;-20,2;
2025-08-06 08:15:00.0;-20,1;1;0;-30,3;10,1;-20,2;
2025-08-06 08:20:00.0;-20,1;1;0;-30,4;10,2;-20,2;
2025-08-06 08:25:00.0;-20,2;1;0;-30,4;10,2;-20,2;
2025-08-06 08:30:00.0;-20,2;1;0;-30,4;10,2;-20,2;
2025-08-06 08:35:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-08-06 08:40:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-08-06 08:45:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-08-06 08:50:00.0;-18;1;0;-30,5;11,7;-18,8;
2025-08-06 08:55:00.0;-16,2;1;0;-29,8;13,3;-16,4;
2025-08-06 09:00:00.0;-15,6;1;0;-29,5;13,9;-15,7;
2025-08-06 09:05:00.0;-16,8;1;0;-30,1;13,5;-16,6;
2025-08-06 09:10:00.0;-17,8;1;0;-30,5;12,8;-17,7;
2025-08-06 09:15:00.0;-18,7;1;0;-31;12,3;-18,6;
2025-08-06 09:20:00.0;-19;1;0;-31,2;12,1;-19;
2025-08-06 09:25:00.0;-19,2;1;1;-33,6;14;-19,6;
2025-08-06 09:30:00.0;-17,9;0;1;-28,7;9,8;-18,9;
2025-08-06 09:35:00.0;-16,3;0;1;-26,2;9,7;-16,5;
2025-08-06 09:40:00.0;-15,6;0;1;-25,3;10,9;-14,4;
2025-08-06 09:45:00.0;-13,8;0;1;-24,1;12,1;-12,1;
2025-08-06 09:50:00.0;-11,5;0;1;-23,6;13,8;-9,8;
2025-08-06 09:55:00.0;-12,6;0;1;-24,4;15,9;-8,5;
2025-08-06 10:00:00.0;-11,8;0;1;-22,3;16;-6,4;
2025-08-06 10:05:00.0;-11,1;0;1;-33,1;32,7;-0,4;
2025-08-06 10:10:00.0;-10,4;0;1;-33,3;32,8;-0,4;
2025-08-06 10:15:00.0;-14;1;0;-26,9;34;7,1;
2025-08-06 10:20:00.0;-14,6;0;0;-30,9;19;-11,9;
2025-08-06 10:25:00.0;-15,3;1;0;-28,5;13,9;-14,6;
2025-08-06 10:30:00.0;-15,4;1;0;-28,8;13,6;-15,1;
2025-08-06 10:35:00.0;-15,4;1;0;-28,8;13,7;-15,1;
2025-08-06 10:40:00.0;-15,2;1;0;-28,8;13,8;-15;
2025-08-06 10:45:00.0;-14,3;1;0;-28,4;14,3;-14,1;
2025-08-06 10:50:00.0;-13,6;1;0;-28,2;14,9;-13,3;
2025-08-06 10:55:00.0;-13,9;1;0;-28,6;14,9;-13,7;
2025-08-06 11:00:00.0;-13,4;1;0;-28,5;15,2;-13,3;
2025-08-06 11:05:00.0;-13,5;1;0;-28,5;15;-13,5;
2025-08-06 11:10:00.0;-15,7;1;0;-29,5;13,9;-15,6;
2025-08-06 11:15:00.0;-15,7;1;0;-34,9;18,9;-16;
2025-08-06 11:20:00.0;-15,2;1;0;-30,1;14,8;-15,3;
2025-08-06 11:25:00.0;-14,6;1;0;-29,1;14,6;-14,6;
2025-08-06 11:30:00.0;-13,9;1;0;-29,1;15,1;-13,9;
2025-08-06 11:35:00.0;-15,1;1;0;-29,3;14,4;-14,9;
2025-08-06 11:40:00.0;-16,1;1;0;-29,8;13,8;-16;
2025-08-06 11:45:00.0;-17;1;0;-30,1;13,1;-17;
2025-08-06 11:50:00.0;-17,4;1;0;-30,4;13;-17,4;
2025-08-06 11:55:00.0;-17,8;1;0;-30,5;12,7;-17,8;
2025-08-06 12:00:00.0;-18;1;0;-30,7;12,7;-18,1;
2025-08-06 12:05:00.0;-18,3;1;0;-30,8;12,5;-18,3;
2025-08-06 12:10:00.0;-17,8;1;0;-30,5;12,3;-18,2;
2025-08-06 12:15:00.0;-16,7;1;0;-30,1;13,5;-16,6;
2025-08-06 12:20:00.0;-17,5;1;0;-30,6;13,1;-17,4;
2025-08-06 12:25:00.0;-17,9;1;0;-30,7;12,8;-17,9;
2025-08-06 12:30:00.0;-18,4;1;0;-31;12,5;-18,5;
2025-08-06 12:35:00.0;-16,8;1;0;-30;12,9;-17,1;
2025-08-06 12:40:00.0;-17;1;0;-30,3;13,5;-16,8;
2025-08-06 12:45:00.0;-17,7;1;0;-30,4;12,8;-17,6;
2025-08-06 12:50:00.0;-18,1;1;0;-30,7;12,6;-18,1;
2025-08-06 12:55:00.0;-18,5;1;0;-31;12,4;-18,6;
2025-08-06 13:00:00.0;-18;1;0;-30,5;12,5;-18;
2025-08-06 13:05:00.0;-18,4;1;0;-31;12,7;-18,4;
2025-08-06 13:10:00.0;-18,7;1;0;-31,1;12,4;-18,7;
2025-08-06 13:15:00.0;-18,7;1;0;-30,9;12;-18,9;
2025-08-06 13:20:00.0;-18,7;1;0;-31;12,2;-18,8;
2025-08-06 13:25:00.0;-18,9;1;1;-32,9;13,7;-19,3;
2025-08-06 13:30:00.0;-17,5;0;1;-27,9;9,5;-18,5;
2025-08-06 13:35:00.0;-16,5;0;1;-26;9,1;-16,9;
2025-08-06 13:40:00.0;-15,1;0;1;-24,2;10,3;-13,9;
2025-08-06 13:45:00.0;-14,1;0;1;-23;11,4;-11,6;
2025-08-06 13:50:00.0;-13,2;0;1;-22;12,7;-9,3;
2025-08-06 13:55:00.0;-12,4;0;1;-32,7;29,8;-2,9;
2025-08-06 14:00:00.0;-11,5;0;1;-33,4;31,4;-2;
2025-08-06 14:05:00.0;-11,7;0;1;-33,5;31,9;-1,5;
2025-08-06 14:10:00.0;-11,8;0;1;-33,2;32;-1,2;
2025-08-06 14:15:00.0;-13,9;0;0;-33,7;28;-5,6;
2025-08-06 14:20:00.0;-16,3;1;0;-31,7;16,6;-15,1;
2025-08-06 14:25:00.0;-14,9;1;0;-28,5;13,5;-14,9;
2025-08-06 14:30:00.0;-14,7;1;0;-28,7;14,3;-14,4;
2025-08-06 14:35:00.0;-16,1;1;0;-29,2;13,3;-15,9;
2025-08-06 14:40:00.0;-16,8;1;0;-29,8;13,1;-16,7;
2025-08-06 14:45:00.0;-17,1;1;0;-30,1;12,9;-17,2;
2025-08-06 14:50:00.0;-16,8;1;0;-29,8;13;-16,8;
2025-08-06 14:55:00.0;-16,7;1;0;-29,7;13,1;-16,6;
2025-08-06 15:00:00.0;-16,4;1;0;-29,5;13,2;-16,3;
2025-08-06 15:05:00.0;-14,6;1;0;-28,5;14,3;-14,3;
2025-08-06 15:10:00.0;-14,9;1;0;-29;14,3;-14,7;
2025-08-06 15:15:00.0;-14,7;1;0;-28,9;14,4;-14,5;
2025-08-06 15:20:00.0;-14,6;1;0;-28,9;14,5;-14,3;
2025-08-06 15:25:00.0;-12,9;1;0;-28,3;15,6;-12,7;
2025-08-06 15:30:00.0;-10,8;1;0;-27,3;16,9;-10,5;
2025-08-06 15:35:00.0;-11,3;1;0;-27,8;16,8;-11;
2025-08-06 15:40:00.0;-13,7;1;0;-28,9;15,6;-13,3;
2025-08-06 15:45:00.0;-15,2;1;0;-29,4;14,4;-15;
2025-08-06 15:50:00.0;-15,9;1;0;-29,8;13,9;-15,9;
2025-08-06 15:55:00.0;-16,2;1;0;-30;13,8;-16,2;
2025-08-06 16:00:00.0;-16,8;1;0;-30,2;13,4;-16,8;
2025-08-06 16:05:00.0;-17,1;1;0;-30,5;13,3;-17,2;
2025-08-06 16:10:00.0;-17,4;1;0;-30,5;13,1;-17,4;
2025-08-06 16:15:00.0;-17,7;1;0;-30,6;12,9;-17,7;
2025-08-06 16:20:00.0;-16,9;1;0;-30,2;13,4;-16,8;
2025-08-06 16:25:00.0;-17,2;1;0;-30,5;13,3;-17,1;
2025-08-06 16:30:00.0;-17,7;1;0;-30,7;13;-17,7;
2025-08-06 16:35:00.0;-18;1;0;-30,9;12,9;-18;
2025-08-06 16:40:00.0;-18,4;1;0;-31;12,6;-18,4;
2025-08-06 16:45:00.0;-18,6;1;0;-31;12,4;-18,6;
2025-08-06 16:50:00.0;-18,4;1;0;-31;12,3;-18,7;
2025-08-06 16:55:00.0;-17,4;1;0;-30,6;13,2;-17,4;
2025-08-06 17:00:00.0;-17,6;1;0;-30,7;12,9;-17,8;
2025-08-06 17:05:00.0;-18,2;1;0;-31;12,7;-18,3;
2025-08-06 17:10:00.0;-18,6;1;0;-31,1;12,4;-18,6;
2025-08-06 17:15:00.0;-18,7;1;0;-31,2;12,5;-18,7;
2025-08-06 17:20:00.0;-18,8;1;0;-31,2;12,4;-18,8;
2025-08-06 17:25:00.0;-18,6;1;1;-31,4;12,2;-19,2;
2025-08-06 17:30:00.0;-17,3;0;1;-27,7;9,4;-18,3;
2025-08-06 17:35:00.0;-16,2;0;1;-25,9;9,4;-16,5;
2025-08-06 17:40:00.0;-15,4;0;1;-24,8;10,3;-14,6;
2025-08-06 17:45:00.0;-14,4;0;1;-23,6;11,4;-12,2;
2025-08-06 17:50:00.0;-13,1;0;1;-22;13,1;-8,9;
2025-08-06 17:55:00.0;-12,3;0;1;-32,8;30,3;-2,4;
2025-08-06 18:00:00.0;-10,9;0;1;-34,1;32;-2,1;
2025-08-06 18:05:00.0;-9,7;0;1;-33,2;31,8;-1,4;
2025-08-06 18:10:00.0;-8,8;0;1;-34,9;34,3;-0,6;
2025-08-06 18:15:00.0;-11,9;0;0;-30,6;22,5;-8,1;
2025-08-06 18:20:00.0;-13;1;0;-27,9;15,6;-12,3;
2025-08-06 18:25:00.0;-13,3;1;0;-28,2;15,2;-13;
2025-08-06 18:30:00.0;-13,5;1;0;-28,3;15,1;-13,3;
2025-08-06 18:35:00.0;-13,6;1;0;-28,4;14,9;-13,5;
2025-08-06 18:40:00.0;-13,7;1;0;-28,5;14,9;-13,6;
2025-08-06 18:45:00.0;-12,2;1;0;-28,3;15,6;-12,7;
2025-08-06 18:50:00.0;-11,8;1;0;-28;16,1;-11,9;
2025-08-06 18:55:00.0;-11,3;1;0;-27,6;16,4;-11,2;
2025-08-06 19:00:00.0;-10,7;1;0;-27,4;16,8;-10,6;
2025-08-06 19:05:00.0;-10,6;1;0;-27,4;17,1;-10,3;
2025-08-06 19:10:00.0;-10,2;1;0;-27,3;17,3;-10,1;
2025-08-06 19:15:00.0;-10,1;1;0;-27,2;17,4;-9,8;
2025-08-06 19:20:00.0;-10,2;1;0;-27,4;17,2;-10,1;
2025-08-06 19:25:00.0;-9,6;1;0;-27,2;17,7;-9,5;
2025-08-06 19:30:00.0;-9,6;1;0;-27,3;17,9;-9,4;
2025-08-06 19:35:00.0;-11,2;1;0;-28;17,1;-10,9;
2025-08-06 19:40:00.0;-13,1;1;0;-28,8;15,9;-12,9;
2025-08-06 19:45:00.0;-15;1;0;-29,5;14,7;-14,8;
2025-08-06 19:50:00.0;-15,6;1;0;-29,8;14,2;-15,5;
2025-08-06 19:55:00.0;-16,1;1;0;-30,1;14;-16,1;
2025-08-06 20:00:00.0;-16,5;1;0;-30,3;13,7;-16,5;
2025-08-06 20:05:00.0;-17;1;0;-30,4;13,4;-17;
2025-08-06 20:10:00.0;-17,3;1;0;-30,5;13,2;-17,3;
2025-08-06 20:15:00.0;-17,5;1;0;-30,7;13,1;-17,6;
2025-08-06 20:20:00.0;-17,7;1;0;-30,8;13;-17,8;
2025-08-06 20:25:00.0;-18;1;0;-30,8;12,9;-18;
2025-08-06 20:30:00.0;-16,2;1;0;-30;14;-16,1;
2025-08-06 20:35:00.0;-17;1;0;-30,4;13,5;-16,9;
2025-08-06 20:40:00.0;-17,4;1;0;-30,7;13,3;-17,4;
2025-08-06 20:45:00.0;-17,8;1;0;-30,9;13,1;-17,8;
2025-08-06 20:50:00.0;-18,1;1;0;-30,9;12,8;-18,2;
2025-08-06 20:55:00.0;-18,3;1;0;-31,1;12,7;-18,4;
2025-08-06 21:00:00.0;-18,5;1;0;-31;12,4;-18,5;
2025-08-06 21:05:00.0;-16,6;1;0;-30,2;13,3;-16,9;
2025-08-06 21:10:00.0;-17,4;1;0;-30,4;13,1;-17,3;
2025-08-06 21:15:00.0;-15,6;1;0;-30;14,2;-15,8;
2025-08-06 21:20:00.0;-15,5;1;0;-29,8;14,4;-15,4;
2025-08-06 21:25:00.0;-16,4;1;1;-35,5;18,7;-16,8;
2025-08-06 21:30:00.0;-15,6;0;1;-30,7;14,4;-16,3;
2025-08-06 21:35:00.0;-13,8;0;1;-27,9;13,8;-14,1;
2025-08-06 21:40:00.0;-11,6;0;1;-27,6;15,6;-12;
2025-08-06 21:45:00.0;-10,7;0;1;-26,5;16,4;-10,2;
2025-08-06 21:50:00.0;-9,7;0;1;-24,9;17;-7,9;
2025-08-06 21:55:00.0;-9;0;1;-26;19,8;-6,2;
2025-08-06 22:00:00.0;-8,1;0;1;-24,5;20,9;-3,6;
2025-08-06 22:05:00.0;-8,2;0;1;-26,2;23,4;-2,8;
2025-08-06 22:10:00.0;-7,9;0;1;-24,8;23,1;-1,7;
2025-08-06 22:15:00.0;-10,1;1;0;-26,9;35,4;8,5;
2025-08-06 22:20:00.0;-11,9;0;0;-29,9;21;-8,9;
2025-08-06 22:25:00.0;-12,7;1;0;-27,8;15,6;-12,1;
2025-08-06 22:30:00.0;-12,6;1;0;-27,8;15,6;-12,3;
2025-08-06 22:35:00.0;-12,7;1;0;-28;15,5;-12,5;
2025-08-06 22:40:00.0;-12,8;1;0;-28,1;15,7;-12,4;
2025-08-06 22:45:00.0;-12,7;1;0;-28,1;15,7;-12,5;
2025-08-06 22:50:00.0;-12,6;1;0;-28,3;15,9;-12,4;
2025-08-06 22:55:00.0;-12,5;1;0;-28,3;16;-12,4;
2025-08-06 23:00:00.0;-12,5;1;0;-28,3;16;-12,3;
2025-08-06 23:05:00.0;-12,5;1;0;-28,4;16;-12,4;
2025-08-06 23:10:00.0;-13,6;1;0;-28,8;15,5;-13,4;
2025-08-06 23:15:00.0;-14,9;1;0;-29,4;14,7;-14,7;
2025-08-06 23:20:00.0;-15,6;1;0;-29,7;14,2;-15,5;
2025-08-06 23:25:00.0;-16,1;1;0;-29,9;13,8;-16,1;
2025-08-06 23:30:00.0;-16,7;1;0;-30,2;13,6;-16,7;
2025-08-06 23:35:00.0;-17;1;0;-30,2;13,2;-17;
2025-08-06 23:40:00.0;-17,3;1;0;-30,3;13,1;-17,3;
2025-08-06 23:45:00.0;-17,3;1;0;-26,1;9,1;-17,1;
2025-08-06 23:50:00.0;-17,4;1;0;-32,9;15,6;-17,4;
2025-08-06 23:55:00.0;-17,8;1;0;-30,6;12,9;-17,7;
2025-08-07 00:00:00.0;-17,9;1;0;-30,6;12,7;-18;
2025-08-07 00:05:00.0;-18,2;1;0;-30,7;12,5;-18,2;
2025-08-07 00:10:00.0;-18,3;1;0;-30,9;12,5;-18,4;
2025-08-07 00:15:00.0;-18,4;1;0;-30,9;12,4;-18,5;
2025-08-07 00:20:00.0;-18,6;1;0;-31;12,3;-18,6;
2025-08-07 00:25:00.0;-18,7;1;0;-31;12,2;-18,7;
2025-08-07 00:30:00.0;-18,8;1;0;-31;12,2;-18,9;
2025-08-07 00:35:00.0;-18,9;1;0;-31,1;12,1;-18,9;
2025-08-07 00:40:00.0;-19;1;0;-31,1;12,1;-19;
2025-08-07 00:45:00.0;-19,1;1;0;-31,1;12;-19,1;
2025-08-07 00:50:00.0;-19,2;1;0;-31,2;12;-19,2;
2025-08-07 00:55:00.0;-19,2;1;0;-31,2;11,9;-19,3;
2025-08-07 01:00:00.0;-19,3;1;0;-31,2;11,8;-19,3;
2025-08-07 01:05:00.0;-19,3;1;0;-31,2;11,8;-19,4;
2025-08-07 01:10:00.0;-19,4;1;0;-31,2;11,8;-19,5;
2025-08-07 01:15:00.0;-19,4;1;0;-31,3;11,7;-19,5;
2025-08-07 01:20:00.0;-19,5;1;0;-31,3;11,7;-19,6;
2025-08-07 01:25:00.0;-19,6;1;0;-31,3;11,7;-19,7;
2025-08-07 01:30:00.0;-19,6;1;0;-31,3;11,6;-19,7;
2025-08-07 01:35:00.0;-19,7;1;0;-31,3;11,6;-19,7;
2025-08-07 01:40:00.0;-19,7;1;0;-31,4;11,6;-19,8;
2025-08-07 01:45:00.0;-19,7;1;0;-31,4;11,5;-19,8;
2025-08-07 01:50:00.0;-19,8;1;0;-31,4;11,5;-19,9;
2025-08-07 01:55:00.0;-19,9;1;0;-31,4;11,5;-19,9;
2025-08-07 02:00:00.0;-19,9;1;0;-31,4;11,5;-20;
2025-08-07 02:05:00.0;-20;1;0;-31,5;11,5;-20;
2025-08-07 02:10:00.0;-20;1;0;-31,5;11,4;-20;
2025-08-07 02:15:00.0;-20;1;0;-31,5;11,4;-20,1;
2025-08-07 02:20:00.0;-20;1;0;-31,5;11,4;-20,1;
2025-08-07 02:25:00.0;-20,1;1;0;-31,5;11,4;-20,1;
2025-08-07 02:30:00.0;-20,1;1;0;-31,6;11,4;-20,2;
2025-08-07 02:35:00.0;-20,1;1;0;-31,6;11,4;-20,2;
2025-08-07 02:40:00.0;-20,2;1;0;-31,6;11,4;-20,2;
2025-08-07 02:45:00.0;-20,2;1;0;-31,6;11,4;-20,3;
2025-08-07 02:50:00.0;-20,2;1;0;-31,6;11,3;-20,3;
2025-08-07 02:55:00.0;-18,9;1;0;-27;7,6;-19,5;
2025-08-07 03:00:00.0;-19,6;1;0;-32,1;12,6;-19,5;
2025-08-07 03:05:00.0;-19,9;1;0;-31,6;11,6;-19,9;
2025-08-07 03:10:00.0;-20,1;1;0;-31,6;11,5;-20,1;
2025-08-07 03:15:00.0;-20,2;1;0;-31,7;11,5;-20,2;
2025-08-07 03:20:00.0;-20,2;1;0;-31,7;11,4;-20,3;
2025-08-07 03:25:00.0;-20,2;1;0;-30,3;10,1;-20,2;
2025-08-07 03:30:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-08-07 03:35:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-08-07 03:40:00.0;-20,2;1;0;-30,2;9,9;-20,2;
2025-08-07 03:45:00.0;-20,2;1;0;-29,6;9,4;-20,2;
2025-08-07 03:50:00.0;-20,1;1;0;-29,7;9,5;-20,2;
2025-08-07 03:55:00.0;-20,1;1;0;-30;9,8;-20,1;
2025-08-07 04:00:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-08-07 04:05:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-07 04:10:00.0;-20,1;1;0;-30,1;10;-20,2;
2025-08-07 04:15:00.0;-20,1;1;0;-30,2;10;-20,2;
2025-08-07 04:20:00.0;-20,1;1;0;-30,2;10;-20,2;
2025-08-07 04:25:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-08-07 04:30:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-08-07 04:35:00.0;-20,2;1;0;-29,6;9,4;-20,2;
2025-08-07 04:40:00.0;-20,1;1;0;-30;9,8;-20,1;
2025-08-07 04:45:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-07 04:50:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-07 04:55:00.0;-20,2;1;0;-30,1;10;-20,2;
2025-08-07 05:00:00.0;-20,2;1;0;-30,1;10;-20,2;
2025-08-07 05:05:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-08-07 05:10:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-08-07 05:15:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-08-07 05:20:00.0;-20,2;1;0;-29,6;9,5;-20,2;
2025-08-07 05:25:00.0;-20;1;0;-29,7;9,6;-20;
2025-08-07 05:30:00.0;-19,8;1;0;-30,3;10,5;-19,9;
2025-08-07 05:35:00.0;-19,8;1;0;-31;11,2;-19,8;
2025-08-07 05:40:00.0;-19,9;1;0;-30,3;10,5;-19,9;
2025-08-07 05:45:00.0;-19,8;1;0;-30,1;10,3;-19,8;
2025-08-07 05:50:00.0;-19,9;1;0;-30,3;10,4;-19,9;
2025-08-07 05:55:00.0;-19,8;1;0;-30;10,2;-19,9;
2025-08-07 06:00:00.0;-19,8;1;0;-29,9;10,1;-19,9;
2025-08-07 06:05:00.0;-19,8;1;0;-29,9;10;-19,9;
2025-08-07 06:10:00.0;-19,9;1;0;-30;10,1;-19,9;
2025-08-07 06:15:00.0;-19,9;1;0;-29,9;10;-19,9;
2025-08-07 06:20:00.0;-19,8;1;0;-29,9;10;-19,9;
2025-08-07 06:25:00.0;-19,9;1;0;-30,6;10,6;-20;
2025-08-07 06:30:00.0;-20,2;1;0;-30,2;10,1;-20,2;
2025-08-07 06:35:00.0;-20,1;1;0;-29,2;9;-20,2;
2025-08-07 06:40:00.0;-20,2;1;0;-29,7;9,5;-20,2;
2025-08-07 06:45:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-08-07 06:50:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-08-07 06:55:00.0;-20,2;1;0;-29,5;9,3;-20,2;
2025-08-07 07:00:00.0;-20,2;1;0;-29,8;9,7;-20,1;
2025-08-07 07:05:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-07 07:10:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-08-07 07:15:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-07 07:20:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-08-07 07:25:00.0;-20,2;1;0;-30;9,9;-20,2;
2025-08-07 07:30:00.0;-20,2;1;0;-30,1;10;-20,2;
2025-08-07 07:35:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-08-07 07:40:00.0;-20,1;1;0;-29,9;9,7;-20,1;
2025-08-07 07:45:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-07 07:50:00.0;-20,1;1;0;-30;10;-20,1;
2025-08-07 07:55:00.0;-20,1;1;0;-30;10;-20,1;
2025-08-07 08:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-07 08:05:00.0;-20;1;0;-30;10;-20;
2025-08-07 08:10:00.0;-20,1;1;0;-30;10;-20;
2025-08-07 08:15:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-07 08:20:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-07 08:25:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-07 08:30:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-07 08:35:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-07 08:40:00.0;-19,4;1;0;-31;11,1;-19,9;
2025-08-07 08:45:00.0;-20;1;0;-32,6;12,8;-19,8;
2025-08-07 08:50:00.0;-20,3;1;0;-29,1;8,8;-20,3;
2025-08-07 08:55:00.0;-20,1;1;0;-27,1;7;-20,1;
2025-08-07 09:00:00.0;-20;1;0;-28,7;8,7;-20;
2025-08-07 09:05:00.0;-20;1;0;-29,3;9,3;-20;
2025-08-07 09:10:00.0;-20,1;1;0;-29,7;9,6;-20;
2025-08-07 09:15:00.0;-20,1;1;0;-29,9;9,8;-20;
2025-08-07 09:20:00.0;-20,1;1;0;-29,9;9,9;-20;
2025-08-07 09:25:00.0;-19,2;1;1;-29,9;9,8;-20,1;
2025-08-07 09:30:00.0;-17,7;0;1;-22,2;3,2;-18,9;
2025-08-07 09:35:00.0;-17,2;0;1;-30,4;16,2;-14,2;
2025-08-07 09:40:00.0;-16;0;1;-28,8;16,5;-12,3;
2025-08-07 09:45:00.0;-15,4;0;1;-27,8;17;-10,8;
2025-08-07 09:50:00.0;-14,6;0;1;-26,7;17,4;-9,2;
2025-08-07 09:55:00.0;-13,6;0;1;-25,8;18,1;-7,7;
2025-08-07 10:00:00.0;-10,1;0;1;-25,7;20,3;-5,4;
2025-08-07 10:05:00.0;-9,8;0;1;-28;23,5;-4,4;
2025-08-07 10:10:00.0;-9,7;0;1;-27,2;23,8;-3,4;
2025-08-07 10:15:00.0;-10,9;0;0;-32,6;28,9;-3,8;
2025-08-07 10:20:00.0;-11,5;1;0;-28,4;17,7;-10,8;
