Data;Temp ambiente;Comp;Degelo;Temp evap;SH;Temp succao; 
2025-08-10 20:50:00.0;-19,9;1;0;-32;12,1;-19,9;
2025-08-10 20:55:00.0;-20,1;1;0;-32,1;12;-20,1;
2025-08-10 21:00:00.0;-20,2;1;0;-32,2;11,9;-20,2;
2025-08-10 21:05:00.0;-20,2;1;0;-30,2;10,1;-20,2;
2025-08-10 21:10:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-08-10 21:15:00.0;-20,2;1;0;-29,6;9,5;-20,2;
2025-08-10 21:20:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-08-10 21:25:00.0;-20,1;1;0;-29,4;9,3;-20,1;
2025-08-10 21:30:00.0;-20,1;1;0;-29,8;9,7;-20,1;
2025-08-10 21:35:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-10 21:40:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-10 21:45:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-10 21:50:00.0;-20,2;1;0;-29,6;9,5;-20,1;
2025-08-10 21:55:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-10 22:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-10 22:05:00.0;-20,1;1;0;-30;10;-20,1;
2025-08-10 22:10:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-10 22:15:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-10 22:20:00.0;-20,1;1;0;-29,6;9,5;-20,1;
2025-08-10 22:25:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-10 22:30:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-10 22:35:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-10 22:40:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-10 22:45:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-10 22:50:00.0;-19,1;0;0;-30,4;10,9;-19,5;
2025-08-10 22:55:00.0;-19,7;1;0;-32,5;12,8;-19,6;
2025-08-10 23:00:00.0;-20,2;1;0;-32,2;12;-20,2;
2025-08-10 23:05:00.0;-20,3;1;0;-29,3;9,1;-20,2;
2025-08-10 23:10:00.0;-20,1;1;0;-28;7,9;-20,2;
2025-08-10 23:15:00.0;-20,1;1;0;-29,5;9,4;-20,1;
2025-08-10 23:20:00.0;-20,1;1;0;-29,8;9,8;-20,1;
2025-08-10 23:25:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-10 23:30:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-10 23:35:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-10 23:40:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-10 23:45:00.0;-20,1;1;0;-29,7;9,6;-20,1;
2025-08-10 23:50:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-10 23:55:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-11 00:00:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 00:05:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 00:10:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-11 00:15:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-11 00:20:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-11 00:25:00.0;-20,1;1;0;-29,9;9,9;-20;
2025-08-11 00:30:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 00:35:00.0;-19,9;1;0;-29,9;10;-19,9;
2025-08-11 00:40:00.0;-19,9;1;0;-29,9;10;-19,8;
2025-08-11 00:45:00.0;-19,9;1;0;-29,9;10;-19,8;
2025-08-11 00:50:00.0;-19,9;1;0;-29,8;10;-19,8;
2025-08-11 00:55:00.0;-19,8;1;0;-29,8;10;-19,8;
2025-08-11 01:00:00.0;-19,9;1;0;-30,6;10,9;-19,8;
2025-08-11 01:05:00.0;-19,9;1;0;-30,2;10,4;-19,8;
2025-08-11 01:10:00.0;-19,9;1;0;-30;10,1;-19,9;
2025-08-11 01:15:00.0;-19,9;1;0;-29,9;10;-19,9;
2025-08-11 01:20:00.0;-19,9;1;0;-29,9;10;-19,9;
2025-08-11 01:25:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 01:30:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 01:35:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 01:40:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 01:45:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 01:50:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 01:55:00.0;-20;1;0;-30;10;-19,9;
2025-08-11 02:00:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 02:05:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 02:10:00.0;-20;1;0;-30;10;-19,9;
2025-08-11 02:15:00.0;-20;1;0;-30;10;-19,9;
2025-08-11 02:20:00.0;-20,1;1;0;-29,9;10;-20;
2025-08-11 02:25:00.0;-20;1;0;-30;10;-20;
2025-08-11 02:30:00.0;-20;1;0;-30;10;-20;
2025-08-11 02:35:00.0;-20;1;0;-30;10;-20;
2025-08-11 02:40:00.0;-20;1;0;-30;10;-20;
2025-08-11 02:45:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 02:50:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 02:55:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:00:00.0;-20;1;0;-30;10;-20;
2025-08-11 03:05:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:10:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:15:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:20:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:25:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:30:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:35:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:40:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:45:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:50:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 03:55:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 04:00:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-11 04:05:00.0;-20,2;1;0;-30;10;-20,1;
2025-08-11 04:10:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-11 04:15:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 04:20:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-11 04:25:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 04:30:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 04:35:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 04:40:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 04:45:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-11 04:50:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 04:55:00.0;-20,1;1;0;-28,8;8,8;-20;
2025-08-11 05:00:00.0;-20,1;1;0;-29,4;9,4;-20;
2025-08-11 05:05:00.0;-20,1;1;0;-29,7;9,7;-20;
2025-08-11 05:10:00.0;-20;1;0;-29,8;9,9;-19,9;
2025-08-11 05:15:00.0;-20;1;0;-29,8;9,9;-19,9;
2025-08-11 05:20:00.0;-20;1;0;-29,8;9,8;-19,9;
2025-08-11 05:25:00.0;-20;1;0;-29,6;9,7;-19,9;
2025-08-11 05:30:00.0;-20;1;0;-29,7;9,8;-19,9;
2025-08-11 05:35:00.0;-19,9;1;0;-29,8;10;-19,8;
2025-08-11 05:40:00.0;-19,9;1;0;-29,7;10;-19,8;
2025-08-11 05:45:00.0;-19,9;1;0;-29,7;9,9;-19,8;
2025-08-11 05:50:00.0;-19,8;1;0;-29,7;10;-19,8;
2025-08-11 05:55:00.0;-19,9;1;0;-30,9;11,1;-19,8;
2025-08-11 06:00:00.0;-19,9;1;0;-30,3;10,6;-19,8;
2025-08-11 06:05:00.0;-19,9;1;0;-30;10,2;-19,8;
2025-08-11 06:10:00.0;-19,6;1;0;-30,9;11,2;-19,7;
2025-08-11 06:15:00.0;-19,4;1;0;-31,7;12,5;-19,2;
2025-08-11 06:20:00.0;-19,1;1;0;-30,1;11,2;-18,9;
2025-08-11 06:25:00.0;-18,6;1;0;-31,5;13,1;-18,4;
2025-08-11 06:30:00.0;-18,3;1;0;-31,3;13,3;-18;
2025-08-11 06:35:00.0;-17,9;1;0;-31,2;13,6;-17,6;
2025-08-11 06:40:00.0;-17,6;1;0;-30,9;13,6;-17,3;
2025-08-11 06:45:00.0;-17,4;1;0;-30,7;13,7;-17,1;
2025-08-11 06:50:00.0;-17;1;0;-30,6;13,9;-16,7;
2025-08-11 06:55:00.0;-16,8;1;0;-30,6;14,1;-16,5;
2025-08-11 07:00:00.0;-17;1;0;-30,8;14;-16,8;
2025-08-11 07:05:00.0;-18,2;1;0;-31,4;13,4;-18;
2025-08-11 07:10:00.0;-19,3;1;0;-31,9;12,7;-19,1;
2025-08-11 07:15:00.0;-19,7;1;0;-31,9;12,3;-19,6;
2025-08-11 07:20:00.0;-20,1;1;0;-32,1;12,1;-20;
2025-08-11 07:25:00.0;-20,3;1;0;-31,9;11,7;-20,2;
2025-08-11 07:30:00.0;-20,3;1;0;-28,7;8,5;-20,2;
2025-08-11 07:35:00.0;-20,1;1;0;-29,1;9;-20,1;
2025-08-11 07:40:00.0;-20,2;1;0;-29,7;9,6;-20,1;
2025-08-11 07:45:00.0;-20,2;1;0;-29,6;9,5;-20,1;
2025-08-11 07:50:00.0;-20,1;1;0;-29,6;9,5;-20,1;
2025-08-11 07:55:00.0;-20,1;1;0;-29,8;9,8;-20;
2025-08-11 08:00:00.0;-20;1;0;-29,9;9,9;-19,9;
2025-08-11 08:05:00.0;-20;1;0;-29,9;9,9;-19,9;
2025-08-11 08:10:00.0;-20;1;0;-29,9;9,9;-19,9;
2025-08-11 08:15:00.0;-20;1;0;-29,9;10;-19,9;
2025-08-11 08:20:00.0;-20;1;0;-30;10;-20;
2025-08-11 08:25:00.0;-20;1;0;-30;10;-19,9;
2025-08-11 08:30:00.0;-20;1;0;-30;10;-20;
2025-08-11 08:35:00.0;-20;1;0;-30;10;-20;
2025-08-11 08:40:00.0;-20,1;1;0;-30;10;-20;
2025-08-11 08:45:00.0;-20;1;0;-30;10;-20;
2025-08-11 08:50:00.0;-19,6;1;0;-33,7;14,1;-19,5;
2025-08-11 08:55:00.0;-20,3;1;0;-31,1;10,9;-20,1;
2025-08-11 09:00:00.0;-20,3;1;0;-27,7;7,5;-20,2;
2025-08-11 09:05:00.0;-20;1;0;-28,3;8,2;-20,1;
2025-08-11 09:10:00.0;-20;1;0;-29,1;9,1;-20;
2025-08-11 09:15:00.0;-19,9;1;0;-29,5;9,6;-19,9;
2025-08-11 09:20:00.0;-20;1;0;-29,7;9,8;-19,9;
2025-08-11 09:25:00.0;-20;1;0;-29,8;9,9;-19,9;
2025-08-11 09:30:00.0;-19;0;1;-24,9;5,5;-19,4;
2025-08-11 09:35:00.0;-17,2;0;1;-22,5;4,4;-18,1;
2025-08-11 09:40:00.0;-14,9;0;1;-31,6;20,9;-10,8;
2025-08-11 09:45:00.0;-14,1;0;1;-31,5;21,1;-10,4;
2025-08-11 09:50:00.0;-12,6;0;1;-30,9;21,9;-9;
2025-08-11 09:55:00.0;-12,7;0;1;-29,4;21,4;-8;
2025-08-11 10:00:00.0;-13,3;0;1;-30,3;22,8;-7,5;
2025-08-11 10:05:00.0;-13,3;0;1;-29,1;22,1;-7;
2025-08-11 10:10:00.0;-13,1;0;1;-28,4;22;-6,4;
2025-08-11 10:15:00.0;-15,5;0;0;-30,3;28,1;-2,1;
2025-08-11 10:20:00.0;-17,5;1;0;-30,9;14,6;-16,4;
2025-08-11 10:25:00.0;-18,5;1;0;-31,2;13,1;-18,1;
2025-08-11 10:30:00.0;-19,2;1;0;-31,4;12,4;-19;
2025-08-11 10:35:00.0;-15,7;1;0;-29,8;13,7;-16,2;
2025-08-11 10:40:00.0;-16,7;1;0;-30,5;14,1;-16,4;
2025-08-11 10:45:00.0;-18,1;1;0;-31,1;13,3;-17,8;
2025-08-11 10:50:00.0;-18,8;1;0;-31,4;12,9;-18,6;
2025-08-11 10:55:00.0;-19,3;1;0;-31,7;12,5;-19,2;
2025-08-11 11:00:00.0;-16,3;1;0;-30,4;13,8;-16,6;
2025-08-11 11:05:00.0;-15,1;1;0;-29,9;14,8;-15,1;
2025-08-11 11:10:00.0;-14;1;0;-29,5;15,7;-13,8;
2025-08-11 11:15:00.0;-13,4;1;0;-29,2;16,2;-13,1;
2025-08-11 11:20:00.0;-12,4;1;0;-28,4;16,2;-12,2;
2025-08-11 11:25:00.0;-12;1;0;-28,7;16,9;-11,7;
2025-08-11 11:30:00.0;-11,9;1;0;-29;17,5;-11,5;
2025-08-11 11:35:00.0;-11,3;1;0;-22;10,9;-11,1;
2025-08-11 11:40:00.0;-11,8;1;0;-30,4;19,1;-11,3;
2025-08-11 11:45:00.0;-13,8;1;0;-29,8;16,3;-13,4;
2025-08-11 11:50:00.0;-15,5;1;0;-30,6;15,3;-15,2;
2025-08-11 11:55:00.0;-16,5;1;0;-31;14,7;-16,3;
2025-08-11 12:00:00.0;-17,3;1;0;-31,3;14,2;-17,1;
2025-08-11 12:05:00.0;-17,9;1;0;-31,4;13,7;-17,8;
2025-08-11 12:10:00.0;-18,5;1;0;-31,9;13,4;-18,5;
2025-08-11 12:15:00.0;-18,9;1;0;-31,9;13,1;-18,9;
2025-08-11 12:20:00.0;-17,3;1;0;-31,2;13,4;-17,8;
2025-08-11 12:25:00.0;-17,4;1;0;-31,3;13,9;-17,5;
2025-08-11 12:30:00.0;-18,4;1;0;-31,8;13,5;-18,4;
2025-08-11 12:35:00.0;-18;1;0;-31,6;13,8;-17,9;
2025-08-11 12:40:00.0;-18,7;1;0;-31,9;13,3;-18,6;
2025-08-11 12:45:00.0;-19,2;1;0;-32;12,9;-19,1;
2025-08-11 12:50:00.0;-19,6;1;0;-32,3;12,8;-19,5;
2025-08-11 12:55:00.0;-20;1;0;-32,5;12,6;-19,9;
2025-08-11 13:00:00.0;-18,3;1;0;-31,7;12,6;-19,1;
2025-08-11 13:05:00.0;-15,9;1;0;-30,8;14,7;-16,1;
2025-08-11 13:10:00.0;-15,7;1;0;-30,9;15,1;-15,8;
2025-08-11 13:15:00.0;-16,7;1;0;-31,1;14,2;-16,8;
2025-08-11 13:20:00.0;-15,8;1;0;-30,8;14,9;-15,9;
2025-08-11 13:25:00.0;-16;1;0;-31;15,1;-15,8;
2025-08-11 13:30:00.0;-16;0;1;-32,3;16;-16,3;
2025-08-11 13:35:00.0;-15,6;0;1;-29,5;13,9;-15,6;
2025-08-11 13:40:00.0;-14,7;0;1;-28;14,7;-13,3;
2025-08-11 13:45:00.0;-14,4;0;1;-27,4;15,4;-11,9;
2025-08-11 13:50:00.0;-13,8;0;1;-26;15,5;-10,5;
2025-08-11 13:55:00.0;-14,1;0;1;-27,1;17,6;-9,6;
2025-08-11 14:00:00.0;-13,3;0;1;-25,1;17;-7,9;
2025-08-11 14:05:00.0;-13,6;0;1;-26,6;19,1;-7,4;
2025-08-11 14:10:00.0;-13;0;1;-25;18,5;-6,5;
2025-08-11 14:15:00.0;-13;0;1;-20;15,9;-4;
2025-08-11 14:20:00.0;-16,3;1;0;-33,8;20;-13,7;
2025-08-11 14:25:00.0;-18,1;1;0;-31;13,4;-17,6;
2025-08-11 14:30:00.0;-18,6;1;0;-31,3;12,9;-18,3;
2025-08-11 14:35:00.0;-18,7;1;0;-31,2;12,5;-18,7;
2025-08-11 14:40:00.0;-18,2;1;0;-31,1;12,9;-18,2;
2025-08-11 14:45:00.0;-18;1;0;-31;13;-17,9;
2025-08-11 14:50:00.0;-17,5;1;0;-30,8;13,5;-17,3;
2025-08-11 14:55:00.0;-17;1;0;-30,6;13,9;-16,7;
2025-08-11 15:00:00.0;-16,7;1;0;-30,5;14,1;-16,4;
2025-08-11 15:05:00.0;-16,4;1;0;-30,5;14,4;-16,1;
2025-08-11 15:10:00.0;-16;1;0;-30,4;14,6;-15,8;
2025-08-11 15:15:00.0;-15,8;1;0;-30,3;14,8;-15,5;
2025-08-11 15:20:00.0;-14,9;1;0;-29,7;15;-14,7;
2025-08-11 15:25:00.0;-12,7;1;0;-29,3;16,7;-12,6;
2025-08-11 15:30:00.0;-13,5;1;0;-29,7;16,4;-13,3;
2025-08-11 15:35:00.0;-15,3;1;0;-30,4;15,5;-14,9;
2025-08-11 15:40:00.0;-16,4;1;0;-31;14,8;-16,2;
2025-08-11 15:45:00.0;-17,1;1;0;-31,3;14,3;-17;
2025-08-11 15:50:00.0;-17,7;1;0;-31,5;13,8;-17,7;
2025-08-11 15:55:00.0;-18,4;1;0;-31,7;13,4;-18,4;
2025-08-11 16:00:00.0;-18,5;1;0;-31,7;13,1;-18,6;
2025-08-11 16:05:00.0;-18,2;1;0;-31,7;13,7;-18;
2025-08-11 16:10:00.0;-18,7;1;0;-32;13,3;-18,6;
2025-08-11 16:15:00.0;-19;1;0;-32;13;-19;
2025-08-11 16:20:00.0;-17,4;0;0;-20,2;2,1;-18,1;
2025-08-11 16:25:00.0;-17,2;1;0;-31,2;14,1;-17,1;
2025-08-11 16:30:00.0;-17,5;1;0;-33,6;16,3;-17,3;
2025-08-11 16:35:00.0;-18,4;1;0;-31,9;13,7;-18,2;
2025-08-11 16:40:00.0;-16,5;1;0;-31;14,3;-16,7;
2025-08-11 16:45:00.0;-15,8;1;0;-30,8;15;-15,9;
2025-08-11 16:50:00.0;-15,8;1;0;-30,8;15,1;-15,7;
2025-08-11 16:55:00.0;-15,3;1;0;-30,6;15,3;-15,3;
2025-08-11 17:00:00.0;-16,6;1;0;-31,2;14,9;-16,4;
2025-08-11 17:05:00.0;-17,8;1;0;-31,7;14;-17,6;
2025-08-11 17:10:00.0;-18,2;1;0;-31,8;13,6;-18,2;
2025-08-11 17:15:00.0;-18,6;1;0;-31,9;13,3;-18,6;
2025-08-11 17:20:00.0;-18,5;1;0;-32;13,5;-18,5;
2025-08-11 17:25:00.0;-19,2;1;1;-36,6;17,3;-19,3;
2025-08-11 17:30:00.0;-18,3;0;1;-29,6;10,6;-19;
2025-08-11 17:35:00.0;-16,8;0;1;-26,7;9;-17,8;
2025-08-11 17:40:00.0;-13;0;1;-26,7;10,5;-16,2;
2025-08-11 17:45:00.0;-13,8;0;1;-26,5;11,9;-14,5;
2025-08-11 17:50:00.0;-13,5;0;1;-24,4;12,6;-11,8;
2025-08-11 17:55:00.0;-13,9;0;1;-24,8;14,1;-10,7;
2025-08-11 18:00:00.0;-13,4;0;1;-22,9;13,5;-9,4;
2025-08-11 18:05:00.0;-13,5;0;1;-24,6;15,9;-8,7;
2025-08-11 18:10:00.0;-13,3;0;1;-23,4;15,5;-7,9;
2025-08-11 18:15:00.0;-14;0;0;-33,1;39,2;6,2;
2025-08-11 18:20:00.0;-15,6;0;0;-23,7;24,8;1,2;
2025-08-11 18:25:00.0;-16,9;1;0;-32;16,7;-15,3;
2025-08-11 18:30:00.0;-17,7;1;0;-30,9;13,6;-17,3;
2025-08-11 18:35:00.0;-17,4;1;0;-30,8;13,5;-17,3;
2025-08-11 18:40:00.0;-17,2;1;0;-30,6;13,5;-17,1;
2025-08-11 18:45:00.0;-16,9;1;0;-30,5;13,7;-16,8;
2025-08-11 18:50:00.0;-16,5;1;0;-30,4;14,1;-16,3;
2025-08-11 18:55:00.0;-16,3;1;0;-30,4;14,4;-16;
2025-08-11 19:00:00.0;-15,9;1;0;-30,3;14,6;-15,7;
2025-08-11 19:05:00.0;-15,7;1;0;-30,3;14,8;-15,5;
2025-08-11 19:10:00.0;-15,5;1;0;-30,3;14,9;-15,3;
2025-08-11 19:15:00.0;-14,7;1;0;-29,6;15;-14,5;
2025-08-11 19:20:00.0;-14,6;1;0;-30;15,7;-14,4;
2025-08-11 19:25:00.0;-16,1;1;0;-30,8;14,9;-15,9;
2025-08-11 19:30:00.0;-17;1;0;-31,2;14,4;-16,9;
2025-08-11 19:35:00.0;-17,7;1;0;-31,4;13,9;-17,6;
2025-08-11 19:40:00.0;-18,1;1;0;-31,5;13,5;-18;
2025-08-11 19:45:00.0;-18,7;1;0;-31,8;13,3;-18,6;
2025-08-11 19:50:00.0;-19;1;0;-31,8;12,9;-18,9;
2025-08-11 19:55:00.0;-19,2;1;0;-32;12,8;-19,2;
2025-08-11 20:00:00.0;-19,4;1;0;-32;12,6;-19,4;
2025-08-11 20:05:00.0;-19,6;1;0;-32,2;12,6;-19,6;
2025-08-11 20:10:00.0;-16,5;1;0;-31;14;-17;
2025-08-11 20:15:00.0;-15,7;1;0;-30,7;14,8;-15,9;
2025-08-11 20:20:00.0;-16,5;1;0;-31;14,8;-16,2;
2025-08-11 20:25:00.0;-17,6;1;0;-31,5;14,1;-17,4;
2025-08-11 20:30:00.0;-18,6;1;0;-31,8;13,4;-18,4;
2025-08-11 20:35:00.0;-18,9;1;0;-31,9;13,1;-18,9;
2025-08-11 20:40:00.0;-19,2;1;0;-32,1;13;-19,2;
2025-08-11 20:45:00.0;-19,5;1;0;-32,2;12,8;-19,5;
2025-08-11 20:50:00.0;-19,7;1;0;-32,3;12,6;-19,7;
2025-08-11 20:55:00.0;-20;1;0;-32,4;12,4;-20;
2025-08-11 21:00:00.0;-20,1;1;0;-32,4;12,3;-20,1;
2025-08-11 21:05:00.0;-20,2;1;0;-32,2;12,1;-20,2;
2025-08-11 21:10:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-11 21:15:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-11 21:20:00.0;-20,2;1;0;-30,1;10;-20,2;
2025-08-11 21:25:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-08-11 21:30:00.0;-20,2;1;0;-29,4;9,2;-20,1;
2025-08-11 21:35:00.0;-20,2;1;0;-29,7;9,6;-20,1;
2025-08-11 21:40:00.0;-20,2;1;0;-29,8;9,7;-20,1;
2025-08-11 21:45:00.0;-20,2;1;0;-29,8;9,7;-20,1;
2025-08-11 21:50:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-11 21:55:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-11 22:00:00.0;-20,1;1;0;-29,5;9;-20,1;
2025-08-11 22:05:00.0;-17,7;1;0;-32,7;14,3;-18,4;
2025-08-11 22:10:00.0;-16,3;1;0;-31,1;14,5;-16,6;
2025-08-11 22:15:00.0;-15,9;1;0;-30,9;14,9;-16;
2025-08-11 22:20:00.0;-15,6;1;0;-30,7;15,1;-15,6;
2025-08-11 22:25:00.0;-15,6;1;0;-30,7;15;-15,6;
2025-08-11 22:30:00.0;-15,5;1;0;-30,7;15,2;-15,5;
2025-08-11 22:35:00.0;-15,5;1;0;-30,8;15,3;-15,4;
2025-08-11 22:40:00.0;-16,7;1;0;-31,1;14,7;-16,4;
2025-08-11 22:45:00.0;-17,4;1;0;-31,6;14,3;-17,3;
2025-08-11 22:50:00.0;-18,2;1;0;-31,8;13,7;-18,1;
2025-08-11 22:55:00.0;-18,5;1;0;-31,9;13,5;-18,5;
2025-08-11 23:00:00.0;-18,8;1;0;-32,2;13,4;-18,8;
2025-08-11 23:05:00.0;-19;1;0;-32,2;13,2;-19;
2025-08-11 23:10:00.0;-19,3;1;0;-32,3;12,9;-19,4;
2025-08-11 23:15:00.0;-19,5;1;0;-32,3;12,8;-19,5;
2025-08-11 23:20:00.0;-19,7;1;0;-32,4;12,8;-19,7;
2025-08-11 23:25:00.0;-18,8;1;0;-32,1;13,2;-18,9;
2025-08-11 23:30:00.0;-19,2;1;0;-32,3;13;-19,3;
2025-08-11 23:35:00.0;-19,4;1;0;-32,3;12,9;-19,4;
2025-08-11 23:40:00.0;-19,6;1;0;-32,4;12,8;-19,6;
2025-08-11 23:45:00.0;-19,3;1;0;-32,3;12,8;-19,4;
2025-08-11 23:50:00.0;-19,6;1;0;-32,4;12,8;-19,6;
2025-08-11 23:55:00.0;-19,9;1;0;-32,5;12,6;-19,9;
2025-08-12 00:00:00.0;-20,1;1;0;-32,6;12,5;-20,1;
2025-08-12 00:05:00.0;-19,8;1;0;-28,9;9,2;-19,7;
2025-08-12 00:10:00.0;-19,4;1;0;-32,7;13,4;-19,3;
2025-08-12 00:15:00.0;-19,9;1;0;-32,6;12,7;-19,9;
2025-08-12 00:20:00.0;-20,1;1;0;-32,7;12,6;-20,1;
2025-08-12 00:25:00.0;-20,2;1;0;-32,2;12;-20,2;
2025-08-12 00:30:00.0;-20,2;1;0;-29,7;9,5;-20,2;
2025-08-12 00:35:00.0;-20,1;1;0;-30;9,8;-20,2;
2025-08-12 00:40:00.0;-20,2;1;0;-30;9,9;-20,2;
2025-08-12 00:45:00.0;-20;0;0;-28,6;8,3;-20,2;
2025-08-12 00:50:00.0;-19,5;1;0;-33,1;13,7;-19,4;
2025-08-12 00:55:00.0;-20,1;1;0;-32,7;12,6;-20;
2025-08-12 01:00:00.0;-20,3;1;0;-31,3;11;-20,2;
2025-08-12 01:05:00.0;-20,2;1;0;-28,6;8,4;-20,2;
2025-08-12 01:10:00.0;-20,2;1;0;-29,1;9;-20,1;
2025-08-12 01:15:00.0;-20,2;1;0;-29,8;9,7;-20,1;
2025-08-12 01:20:00.0;-20,1;1;0;-30;9,8;-20,1;
2025-08-12 01:25:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-12 01:30:00.0;-19,8;0;1;-28,3;8,2;-20,1;
2025-08-12 01:35:00.0;-18,3;0;1;-24,2;5,7;-18,5;
2025-08-12 01:40:00.0;-17,4;0;1;-22,9;6,2;-16,8;
2025-08-12 01:45:00.0;-16,5;0;1;-22,1;7;-15,1;
2025-08-12 01:50:00.0;-15,8;0;1;-31,9;23,2;-8,7;
2025-08-12 01:55:00.0;-15,1;0;1;-30,6;22,4;-8,2;
2025-08-12 02:00:00.0;-13,8;0;1;-29,6;22,6;-7;
2025-08-12 02:05:00.0;-12,8;0;1;-29,7;23,6;-6,1;
2025-08-12 02:10:00.0;-13;0;1;-30,2;24,6;-5,6;
2025-08-12 02:15:00.0;-12,9;0;1;-31;25,7;-5,3;
2025-08-12 02:20:00.0;-16;0;0;-24,7;23,8;-0,9;
2025-08-12 02:25:00.0;-16,6;1;0;-31,4;16,1;-15,3;
2025-08-12 02:30:00.0;-16,9;1;0;-30,5;14,1;-16,4;
2025-08-12 02:35:00.0;-16,9;1;0;-30,5;14;-16,5;
2025-08-12 02:40:00.0;-16,7;1;0;-30,4;14,1;-16,3;
2025-08-12 02:45:00.0;-16,4;1;0;-30,4;14,3;-16;
2025-08-12 02:50:00.0;-16,2;1;0;-30,4;14,5;-15,9;
2025-08-12 02:55:00.0;-16;1;0;-30,4;14,7;-15,8;
2025-08-12 03:00:00.0;-15,9;1;0;-30,4;14,8;-15,6;
2025-08-12 03:05:00.0;-15,4;1;0;-30,3;14,9;-15,4;
2025-08-12 03:10:00.0;-16,7;1;0;-30,9;14,5;-16,4;
2025-08-12 03:15:00.0;-17,6;1;0;-31,4;14;-17,4;
2025-08-12 03:20:00.0;-18,3;1;0;-31,7;13,5;-18,2;
2025-08-12 03:25:00.0;-18,8;1;0;-31,8;13,2;-18,7;
2025-08-12 03:30:00.0;-19,2;1;0;-32;12,8;-19,2;
2025-08-12 03:35:00.0;-19,5;1;0;-32,1;12,6;-19,5;
2025-08-12 03:40:00.0;-19,8;1;0;-32,2;12,4;-19,7;
2025-08-12 03:45:00.0;-19,9;1;0;-32,3;12,3;-19,9;
2025-08-12 03:50:00.0;-20,1;1;0;-32,3;12,2;-20,1;
2025-08-12 03:55:00.0;-20,2;1;0;-31,8;11,6;-20,2;
2025-08-12 04:00:00.0;-20,2;1;0;-29,8;9,6;-20,2;
2025-08-12 04:05:00.0;-20,1;1;0;-29,5;9,4;-20,2;
2025-08-12 04:10:00.0;-20,1;1;0;-29,9;9,7;-20,1;
2025-08-12 04:15:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-08-12 04:20:00.0;-20,1;1;0;-29,2;9,1;-20,1;
2025-08-12 04:25:00.0;-20,1;1;0;-29,7;9,6;-20,1;
2025-08-12 04:30:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-08-12 04:35:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-08-12 04:40:00.0;-20,2;1;0;-29,7;9,6;-20,1;
2025-08-12 04:45:00.0;-20,2;1;0;-29,8;9,6;-20,1;
2025-08-12 04:50:00.0;-20,1;1;0;-29,4;9,3;-20,1;
2025-08-12 04:55:00.0;-20,1;1;0;-29,7;9,7;-20,1;
2025-08-12 05:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-12 05:05:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-08-12 05:10:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-12 05:15:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-12 05:20:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-12 05:25:00.0;-20,2;1;0;-29,7;9,6;-20,1;
2025-08-12 05:30:00.0;-20;1;0;-29,7;9,7;-20;
2025-08-12 05:35:00.0;-19,9;1;0;-29,9;10;-19,9;
2025-08-12 05:40:00.0;-19,8;1;0;-31,6;11,8;-19,8;
2025-08-12 05:45:00.0;-19,9;1;0;-30,4;10,6;-19,8;
2025-08-12 05:50:00.0;-19,9;1;0;-30,1;10,3;-19,8;
2025-08-12 05:55:00.0;-19,9;1;0;-30;10,1;-19,8;
2025-08-12 06:00:00.0;-19,9;1;0;-29,9;10,1;-19,8;
2025-08-12 06:05:00.0;-19,9;1;0;-29,8;10;-19,8;
2025-08-12 06:10:00.0;-19,8;1;0;-29,8;10;-19,8;
2025-08-12 06:15:00.0;-19,9;1;0;-30,1;10,3;-19,8;
2025-08-12 06:20:00.0;-19,9;1;0;-29,9;10,1;-19,8;
2025-08-12 06:25:00.0;-19,9;1;0;-30;10,2;-19,8;
2025-08-12 06:30:00.0;-20,2;1;0;-30,4;10,3;-20,1;
2025-08-12 06:35:00.0;-20,2;1;0;-28,2;8,1;-20,1;
2025-08-12 06:40:00.0;-20,2;1;0;-29,2;9;-20,1;
2025-08-12 06:45:00.0;-20,2;1;0;-29,5;9,3;-20,1;
2025-08-12 06:50:00.0;-20,1;1;0;-28,8;8,7;-20,1;
2025-08-12 06:55:00.0;-20,1;1;0;-29,6;9,5;-20,1;
2025-08-12 07:00:00.0;-20,2;1;0;-29,8;9,7;-20,1;
2025-08-12 07:05:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-12 07:10:00.0;-20,2;1;0;-30;9,8;-20,1;
2025-08-12 07:15:00.0;-20,2;1;0;-36,7;16,4;-20,4;
2025-08-12 07:20:00.0;-20,2;0;0;-22,8;3,2;-19,6;
2025-08-12 07:25:00.0;-20;0;0;-28,7;8,5;-20,2;
2025-08-12 07:30:00.0;-19,9;0;0;-25,8;5,9;-19,9;
2025-08-12 07:35:00.0;-19,7;0;0;-26,6;6,8;-19,8;
2025-08-12 07:40:00.0;-20,1;1;0;-29,6;9,6;-20,1;
2025-08-12 07:45:00.0;-20,2;1;0;-28;7,9;-20,1;
2025-08-12 07:50:00.0;-20,2;1;0;-29,2;9;-20,1;
2025-08-12 07:55:00.0;-20,2;1;0;-29,6;9,5;-20,1;
2025-08-12 08:00:00.0;-20,2;1;0;-29,8;9,6;-20,2;
2025-08-12 08:05:00.0;-20;0;0;-23,2;3,5;-19,7;
2025-08-12 08:10:00.0;-19,8;0;0;-23,1;3,4;-19,7;
2025-08-12 08:15:00.0;-19,8;0;0;-23,2;3,5;-19,7;
2025-08-12 08:20:00.0;-19,8;0;0;-27,9;7,9;-20;
2025-08-12 08:25:00.0;-20,1;1;0;-29,3;9,2;-20,1;
2025-08-12 08:30:00.0;-20,2;1;0;-29,6;9,5;-20,1;
2025-08-12 08:35:00.0;-20,2;1;0;-29,2;9,1;-20,2;
2025-08-12 08:40:00.0;-20,2;1;0;-25,2;5,3;-20;
2025-08-12 08:45:00.0;-18,4;1;0;-24,2;4,6;-19,6;
2025-08-12 08:50:00.0;-20;1;0;-32,2;12,3;-19,9;
2025-08-12 08:55:00.0;-20,3;1;0;-30,4;10,2;-20,3;
2025-08-12 09:00:00.0;-20,4;1;0;-26,8;6,6;-20,2;
2025-08-12 09:05:00.0;-20,2;1;0;-27,5;7,2;-20,3;
2025-08-12 09:10:00.0;-19,7;1;0;-29;9;-19,9;
2025-08-12 09:15:00.0;-20;1;0;-29,7;9,8;-19,9;
2025-08-12 09:20:00.0;-20,1;1;0;-29,8;9,8;-20;
2025-08-12 09:25:00.0;-20,2;1;0;-29,9;9,9;-20,1;
2025-08-12 09:30:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-12 09:35:00.0;-20,2;1;0;-29,9;9,7;-20,1;
2025-08-12 09:40:00.0;-19,9;1;0;-29,7;9,7;-20;
2025-08-12 09:45:00.0;-18;1;0;-34,9;16,1;-18,7;
2025-08-12 09:50:00.0;-14,7;1;0;-30,2;14,9;-15,3;
2025-08-12 09:55:00.0;-14;1;0;-29,9;16;-13,8;
2025-08-12 10:00:00.0;-13,4;1;0;-29,8;16,6;-13,2;
2025-08-12 10:05:00.0;-12,8;1;0;-29,6;16,8;-12,8;
2025-08-12 10:10:00.0;-12,7;1;0;-29,6;17,2;-12,4;
2025-08-12 10:15:00.0;-12,4;1;0;-29,5;17,3;-12,2;
2025-08-12 10:20:00.0;-11,9;1;0;-29,4;17,7;-11,7;
2025-08-12 10:25:00.0;-11,8;1;0;-29,5;17,9;-11,6;
2025-08-12 10:30:00.0;-11,7;1;0;-29,4;18;-11,4;
2025-08-12 10:35:00.0;-11,6;1;0;-29,5;18,1;-11,3;
2025-08-12 10:40:00.0;-11,4;1;0;-29,4;18,1;-11,3;
2025-08-12 10:45:00.0;-11,1;1;0;-29,3;18,3;-11;
2025-08-12 10:50:00.0;-11;1;0;-29,4;18,6;-10,8;
2025-08-12 10:55:00.0;-10,7;1;0;-29,2;18,6;-10,6;
2025-08-12 11:00:00.0;-10,6;1;0;-29,2;18,7;-10,5;
2025-08-12 11:05:00.0;-10,2;1;0;-29,1;19;-10;
2025-08-12 11:10:00.0;-10,2;1;0;-29;19;-10;
2025-08-12 11:15:00.0;-9,6;1;0;-29;19,4;-9,6;
2025-08-12 11:20:00.0;-9,2;1;0;-29;19,6;-9,3;
2025-08-12 11:25:00.0;-9,8;1;0;-29,2;19,7;-9,5;
2025-08-12 11:30:00.0;-9,3;1;0;-28,9;19,9;-9,1;
2025-08-12 11:35:00.0;-9,2;1;0;-29;20;-9;
2025-08-12 11:40:00.0;-8,9;1;0;-32,5;23,9;-8,6;
2025-08-12 11:45:00.0;-9,2;1;0;-29,1;20,3;-8,7;
2025-08-12 11:50:00.0;-9,4;1;0;-29,1;20,2;-8,9;
2025-08-12 11:55:00.0;-9,1;1;0;-29,1;20,2;-8,9;
2025-08-12 12:00:00.0;-10,5;1;0;-29,9;19,7;-10,2;
2025-08-12 12:05:00.0;-10,7;1;0;-30,1;18,7;-11,4;
2025-08-12 12:10:00.0;-9,2;1;0;-29,4;20,2;-9,2;
2025-08-12 12:15:00.0;-8,6;1;0;-29,5;20,7;-8,8;
2025-08-12 12:20:00.0;-8,5;1;0;-29,5;21;-8,5;
2025-08-12 12:25:00.0;-8,6;1;0;-29,7;21,2;-8,4;
2025-08-12 12:30:00.0;-8,3;1;0;-29,7;21,4;-8,3;
2025-08-12 12:35:00.0;-10,6;1;0;-30,8;20,2;-10,6;
2025-08-12 12:40:00.0;-8,8;1;0;-30,2;21,2;-9;
2025-08-12 12:45:00.0;-10;1;0;-27,7;18,8;-8,9;
2025-08-12 12:50:00.0;-10,6;1;0;-30,8;20,3;-10,5;
2025-08-12 12:55:00.0;-11,4;1;0;-31,5;19,6;-11,9;
2025-08-12 13:00:00.0;-11,9;1;0;-32,1;19,6;-12,6;
2025-08-12 13:05:00.0;-12,1;1;0;-32,5;19,4;-13;
2025-08-12 13:10:00.0;-12,4;1;0;-32,5;19,1;-13,3;
2025-08-12 13:15:00.0;-12,6;1;0;-32,5;18,8;-13,7;
2025-08-12 13:20:00.0;-12,8;1;0;-33,1;19,2;-13,9;
2025-08-12 13:25:00.0;-12,9;1;0;-33,1;18,9;-14,2;
2025-08-12 13:30:00.0;-12,2;0;1;-30,7;16,6;-14,1;
2025-08-12 13:35:00.0;-10,5;0;1;-25,7;13,3;-12,5;
2025-08-12 13:40:00.0;-9,8;0;1;-25,6;14,7;-10,8;
2025-08-12 13:45:00.0;-9,8;0;1;-24,7;15,4;-9,3;
2025-08-12 13:50:00.0;-9,4;0;1;-24,5;16,7;-7,8;
2025-08-12 13:55:00.0;-9,5;0;1;-23,9;17,3;-6,6;
2025-08-12 14:00:00.0;-9,9;0;1;-23,7;18,4;-5,3;
2025-08-12 14:05:00.0;-9,6;0;1;-22,1;17,8;-4,3;
2025-08-12 14:10:00.0;-10,2;0;1;-23;19,2;-3,8;
2025-08-12 14:15:00.0;-10,3;0;1;-33,2;33,1;-0,1;
2025-08-12 14:20:00.0;-13,2;1;0;-29,2;17,2;-12;
2025-08-12 14:25:00.0;-13,7;1;0;-29,7;16,3;-13,4;
2025-08-12 14:30:00.0;-14;1;0;-29,8;16,1;-13,7;
2025-08-12 14:35:00.0;-14,1;1;0;-29,8;16;-13,8;
2025-08-12 14:40:00.0;-13,9;1;0;-29,7;16,1;-13,6;
2025-08-12 14:45:00.0;-13,6;1;0;-29,8;16,5;-13,3;
2025-08-12 14:50:00.0;-13,5;1;0;-29,8;16,6;-13,2;
2025-08-12 14:55:00.0;-13,4;1;0;-29,8;16,8;-13,1;
2025-08-12 15:00:00.0;-13,2;1;0;-29,9;16,9;-12,9;
2025-08-12 15:05:00.0;-13;1;0;-29,8;16,9;-12,9;
2025-08-12 15:10:00.0;-14;1;0;-30,3;16,5;-13,8;
2025-08-12 15:15:00.0;-14,1;1;0;-30,3;16,2;-14,1;
2025-08-12 15:20:00.0;-13,5;1;0;-30,3;16,8;-13,5;
2025-08-12 15:25:00.0;-13,5;1;0;-30,2;16,8;-13,4;
2025-08-12 15:30:00.0;-14,2;1;0;-30,6;16,5;-14,1;
2025-08-12 15:35:00.0;-13,9;1;0;-30,2;16,3;-13,9;
2025-08-12 15:40:00.0;-13,6;1;0;-30,3;16,7;-13,6;
2025-08-12 15:45:00.0;-13,6;1;0;-30,1;16,6;-13,5;
2025-08-12 15:50:00.0;-13,6;1;0;-30,2;16,7;-13,5;
2025-08-12 15:55:00.0;-13,6;1;0;-30,4;16,9;-13,5;
2025-08-12 16:00:00.0;-13,8;1;0;-30,5;16,8;-13,7;
2025-08-12 16:05:00.0;-13,8;1;0;-30,3;16,6;-13,7;
2025-08-12 16:10:00.0;-13,8;1;0;-30,5;16,7;-13,8;
2025-08-12 16:15:00.0;-13,6;1;0;-30,4;16,8;-13,7;
2025-08-12 16:20:00.0;-13,6;1;0;-30,4;16,8;-13,6;
2025-08-12 16:25:00.0;-13,7;1;0;-30,6;16,9;-13,6;
2025-08-12 16:30:00.0;-13,7;1;0;-30,4;16,8;-13,6;
2025-08-12 16:35:00.0;-12,8;1;0;-30,2;17,3;-12,9;
2025-08-12 16:40:00.0;-12,6;1;0;-30,1;17,5;-12,6;
2025-08-12 16:45:00.0;-13,1;1;0;-30,3;17,3;-12,9;
2025-08-12 16:50:00.0;-14,5;1;0;-30,8;16,5;-14,3;
2025-08-12 16:55:00.0;-15,2;1;0;-31;15,8;-15,1;
2025-08-12 17:00:00.0;-16,1;1;0;-31,4;15,3;-16,1;
2025-08-12 17:05:00.0;-16,1;1;0;-31,3;15;-16,3;
2025-08-12 17:10:00.0;-14,2;1;0;-30,6;16,2;-14,4;
2025-08-12 17:15:00.0;-12,9;1;0;-30,3;17,3;-13;
2025-08-12 17:20:00.0;-12,6;1;0;-30,3;17,6;-12,6;
2025-08-12 17:25:00.0;-12,6;1;0;-30,3;17,7;-12,6;
2025-08-12 17:30:00.0;-11,4;0;1;-35,4;22,6;-12,8;
2025-08-12 17:35:00.0;-10,4;0;1;-32,6;20,6;-12;
2025-08-12 17:40:00.0;-10,1;0;1;-32,8;22;-10,8;
2025-08-12 17:45:00.0;-9,2;0;1;-31,8;23;-8,8;
2025-08-12 17:50:00.0;-9;0;1;-31,1;23,6;-7,5;
2025-08-12 17:55:00.0;-8,1;0;1;-30,5;24,2;-6,3;
2025-08-12 18:00:00.0;-8,3;0;1;-30,7;25,3;-5,4;
2025-08-12 18:05:00.0;-8;0;1;-30,8;26,5;-4,2;
2025-08-12 18:10:00.0;-7,6;0;1;-29,2;25,8;-3,4;
2025-08-12 18:15:00.0;-7,4;0;1;-28;25;-3;
2025-08-12 18:20:00.0;-9,9;1;0;-27,9;19,9;-8;
2025-08-12 18:25:00.0;-10,1;1;0;-28,4;18,7;-9,7;
2025-08-12 18:30:00.0;-10,2;1;0;-28,5;18,7;-9,8;
2025-08-12 18:35:00.0;-9,8;1;0;-28,5;18,9;-9,6;
2025-08-12 18:40:00.0;-9,5;1;0;-28,4;19,2;-9,2;
2025-08-12 18:45:00.0;-9,5;1;0;-28,5;19,5;-9;
2025-08-12 18:50:00.0;-9,9;1;0;-28,7;19,3;-9,4;
2025-08-12 18:55:00.0;-9,8;1;0;-28,7;19,3;-9,5;
2025-08-12 19:00:00.0;-9,7;1;0;-28,8;19,3;-9,5;
2025-08-12 19:05:00.0;-9,6;1;0;-28,7;19,4;-9,3;
2025-08-12 19:10:00.0;-10,5;1;0;-29,2;18,9;-10,3;
2025-08-12 19:15:00.0;-11,9;1;0;-29,7;18;-11,7;
2025-08-12 19:20:00.0;-12,4;1;0;-29,9;17,7;-12,3;
2025-08-12 19:25:00.0;-12,8;1;0;-30,1;17,4;-12,7;
2025-08-12 19:30:00.0;-13,1;1;0;-30,2;17,2;-13;
2025-08-12 19:35:00.0;-13,3;1;0;-30,3;17,1;-13,3;
2025-08-12 19:40:00.0;-13,5;1;0;-30,3;16,9;-13,4;
2025-08-12 19:45:00.0;-13,6;1;0;-30,2;16,6;-13,6;
2025-08-12 19:50:00.0;-13,6;1;0;-30,6;17;-13,6;
2025-08-12 19:55:00.0;-13,7;1;0;-30,5;16,8;-13,7;
2025-08-12 20:00:00.0;-13,8;1;0;-30,4;16,7;-13,7;
2025-08-12 20:05:00.0;-13,9;1;0;-30,4;16,6;-13,8;
2025-08-12 20:10:00.0;-13,8;1;0;-30,5;16,7;-13,8;
2025-08-12 20:15:00.0;-13,7;1;0;-30,4;16,7;-13,7;
2025-08-12 20:20:00.0;-13,8;1;0;-30,4;16,6;-13,7;
2025-08-12 20:25:00.0;-13,9;1;0;-30,7;16,8;-13,9;
2025-08-12 20:30:00.0;-13,7;1;0;-30,4;16,7;-13,7;
2025-08-12 20:35:00.0;-13,8;1;0;-30,6;16,8;-13,8;
2025-08-12 20:40:00.0;-13,8;1;0;-30,6;16,8;-13,8;
2025-08-12 20:45:00.0;-13,8;1;0;-30,6;16,9;-13,7;
2025-08-12 20:50:00.0;-13,7;1;0;-30,6;16,9;-13,7;
2025-08-12 20:55:00.0;-13,6;1;0;-30,6;16,9;-13,7;
2025-08-12 21:00:00.0;-13,5;1;0;-30,5;17;-13,5;
2025-08-12 21:05:00.0;-13,6;1;0;-30,5;16,9;-13,6;
2025-08-12 21:10:00.0;-13,1;1;0;-30,4;17,3;-13,1;
2025-08-12 21:15:00.0;-13,2;1;0;-30,5;17,2;-13,3;
2025-08-12 21:20:00.0;-13,3;1;0;-30,5;17,3;-13,2;
2025-08-12 21:25:00.0;-13,8;1;0;-30,7;17;-13,7;
2025-08-12 21:30:00.0;-12,4;0;1;-33,6;19,6;-14;
2025-08-12 21:35:00.0;-11,3;0;1;-31,2;18,3;-12,8;
2025-08-12 21:40:00.0;-11;0;1;-31,7;20,1;-11,5;
2025-08-12 21:45:00.0;-10,3;0;1;-29,7;19,6;-10,1;
2025-08-12 21:50:00.0;-9,9;0;1;-30,5;21,8;-8,7;
2025-08-12 21:55:00.0;-8,9;0;1;-28,1;21,4;-6,7;
2025-08-12 22:00:00.0;-8,7;0;1;-29,6;23,8;-5,8;
2025-08-12 22:05:00.0;-8,4;0;1;-28,3;23,4;-5;
2025-08-12 22:10:00.0;-8;0;1;-28,4;24,3;-4,1;
2025-08-12 22:15:00.0;-8,2;0;1;-30;26,4;-3,7;
2025-08-12 22:20:00.0;-10,9;1;0;-28,5;18,7;-9,8;
2025-08-12 22:25:00.0;-11,5;1;0;-29;18,1;-10,9;
2025-08-12 22:30:00.0;-11,8;1;0;-29,1;17,7;-11,4;
2025-08-12 22:35:00.0;-12;1;0;-29,2;17,5;-11,7;
2025-08-12 22:40:00.0;-11,7;1;0;-29,4;17,9;-11,4;
2025-08-12 22:45:00.0;-11,2;1;0;-29;18,3;-10,7;
2025-08-12 22:50:00.0;-10,4;1;0;-28,8;18,8;-10;
2025-08-12 22:55:00.0;-10,2;1;0;-28,8;19,1;-9,6;
2025-08-12 23:00:00.0;-10,2;1;0;-28,8;19,3;-9,5;
2025-08-12 23:05:00.0;-9,6;1;0;-28,9;19,6;-9,3;
2025-08-12 23:10:00.0;-10,6;1;0;-29,2;18,9;-10,4;
2025-08-12 23:15:00.0;-11,4;1;0;-29,6;18,3;-11,2;
2025-08-12 23:20:00.0;-11,9;1;0;-29,7;18;-11,8;
2025-08-12 23:25:00.0;-12,5;1;0;-30,1;17,8;-12,3;
2025-08-12 23:30:00.0;-13,4;1;0;-30,4;17,2;-13,2;
2025-08-12 23:35:00.0;-14;1;0;-30,6;16,7;-13,9;
2025-08-12 23:40:00.0;-14,6;1;0;-30,7;16,3;-14,4;
2025-08-12 23:45:00.0;-15;1;0;-30,9;16;-14,9;
2025-08-12 23:50:00.0;-15,4;1;0;-31;15,7;-15,3;
2025-08-12 23:55:00.0;-15,6;1;0;-31,2;15,6;-15,5;
2025-08-13 00:00:00.0;-15,3;0;0;-34,8;19,3;-15,5;
2025-08-13 00:05:00.0;-15,6;1;0;-31,1;15,7;-15,5;
2025-08-13 00:10:00.0;-16;1;0;-31,4;15,5;-15,9;
2025-08-13 00:15:00.0;-16,1;1;0;-31,3;15,2;-16,1;
2025-08-13 00:20:00.0;-16,3;1;0;-31,5;15,3;-16,2;
2025-08-13 00:25:00.0;-16,4;1;0;-31,5;15,2;-16,3;
2025-08-13 00:30:00.0;-16,5;1;0;-31,6;15,2;-16,4;
2025-08-13 00:35:00.0;-16,6;1;0;-31,7;15,1;-16,6;
2025-08-13 00:40:00.0;-16,8;1;0;-31,7;15;-16,7;
2025-08-13 00:45:00.0;-16,8;1;0;-31,7;15;-16,7;
2025-08-13 00:50:00.0;-16,8;1;0;-31,8;15;-16,8;
2025-08-13 00:55:00.0;-17;1;0;-31,8;14,9;-16,9;
2025-08-13 01:00:00.0;-17;1;0;-31,9;14,9;-17;
2025-08-13 01:05:00.0;-17,1;1;0;-31,8;14,8;-17,1;
2025-08-13 01:10:00.0;-17,1;1;0;-31,9;14,8;-17,1;
2025-08-13 01:15:00.0;-17,2;1;0;-32;14,8;-17,2;
2025-08-13 01:20:00.0;-17,2;1;0;-32;14,7;-17,3;
2025-08-13 01:25:00.0;-17,3;1;0;-32;14,7;-17,4;
2025-08-13 01:30:00.0;-16,9;0;1;-32;14,6;-17,4;
2025-08-13 01:35:00.0;-16;0;1;-29;12,3;-16,6;
2025-08-13 01:40:00.0;-14,4;0;1;-26,9;12,6;-14,3;
2025-08-13 01:45:00.0;-13,3;0;1;-25,7;13,4;-12,3;
2025-08-13 01:50:00.0;-12,4;0;1;-24,5;14;-10,5;
2025-08-13 01:55:00.0;-12;0;1;-24,8;15,8;-9;
2025-08-13 02:00:00.0;-11,6;0;1;-24,8;16,9;-7,9;
2025-08-13 02:05:00.0;-10,7;0;1;-23,8;17,7;-6,2;
2025-08-13 02:10:00.0;-10,9;0;1;-24,8;19,2;-5,6;
2025-08-13 02:15:00.0;-10,7;0;1;-25,3;20,2;-5,1;
2025-08-13 02:20:00.0;-13,2;0;0;-28;31,3;3,4;
2025-08-13 02:25:00.0;-13,7;1;0;-29,5;16,9;-12,5;
2025-08-13 02:30:00.0;-13,9;1;0;-29,6;16,1;-13,5;
2025-08-13 02:35:00.0;-12,9;1;0;-29,3;16,9;-12,4;
2025-08-13 02:40:00.0;-13;1;0;-29,7;17;-12,6;
2025-08-13 02:45:00.0;-13,1;1;0;-29,7;17;-12,7;
2025-08-13 02:50:00.0;-12,9;1;0;-29,6;17,1;-12,6;
2025-08-13 02:55:00.0;-12,8;1;0;-29,7;17,3;-12,4;
2025-08-13 03:00:00.0;-12,6;1;0;-29,7;17,4;-12,3;
2025-08-13 03:05:00.0;-12,5;1;0;-29,7;17,5;-12,2;
2025-08-13 03:10:00.0;-13,4;1;0;-30,1;17;-13,1;
2025-08-13 03:15:00.0;-14,5;1;0;-30,6;16,4;-14,2;
2025-08-13 03:20:00.0;-15,2;1;0;-30,8;15,8;-15;
2025-08-13 03:25:00.0;-15,6;1;0;-30,9;15,5;-15,5;
2025-08-13 03:30:00.0;-15,9;1;0;-31,1;15,3;-15,8;
2025-08-13 03:35:00.0;-16,3;1;0;-31,2;15;-16,2;
2025-08-13 03:40:00.0;-16,5;1;0;-31,3;14,9;-16,4;
2025-08-13 03:45:00.0;-16,7;1;0;-31,4;14,8;-16,6;
2025-08-13 03:50:00.0;-16,8;1;0;-31,4;14,7;-16,7;
2025-08-13 03:55:00.0;-16,9;1;0;-31,5;14,7;-16,8;
2025-08-13 04:00:00.0;-17,1;1;0;-31,6;14,5;-17;
2025-08-13 04:05:00.0;-17,2;1;0;-31,6;14,5;-17,1;
2025-08-13 04:10:00.0;-17,3;1;0;-31,7;14,5;-17,2;
2025-08-13 04:15:00.0;-17,4;1;0;-31,7;14,4;-17,3;
2025-08-13 04:20:00.0;-17,5;1;0;-31,7;14,3;-17,4;
2025-08-13 04:25:00.0;-17,5;1;0;-31,8;14,3;-17,5;
2025-08-13 04:30:00.0;-17,6;1;0;-31,8;14,3;-17,5;
2025-08-13 04:35:00.0;-17,7;1;0;-31,8;14,3;-17,6;
2025-08-13 04:40:00.0;-17,7;1;0;-31,9;14,2;-17,6;
2025-08-13 04:45:00.0;-17,8;1;0;-31,9;14,2;-17,7;
2025-08-13 04:50:00.0;-17,9;1;0;-31,9;14,1;-17,8;
2025-08-13 04:55:00.0;-17,9;1;0;-31,9;14,1;-17,8;
2025-08-13 05:00:00.0;-17,9;1;0;-32;14,1;-17,9;
2025-08-13 05:05:00.0;-18;1;0;-32;14,1;-17,9;
2025-08-13 05:10:00.0;-18;1;0;-32;14;-18;
2025-08-13 05:15:00.0;-18;1;0;-32;14;-18;
2025-08-13 05:20:00.0;-18,1;1;0;-32;14,1;-18;
2025-08-13 05:25:00.0;-18;1;0;-30,9;12,9;-18;
2025-08-13 05:30:00.0;-17,8;1;0;-29,9;12,2;-17,7;
2025-08-13 05:35:00.0;-17,5;1;0;-30;12,5;-17,5;
2025-08-13 05:40:00.0;-17,4;1;0;-29,9;12,5;-17,4;
2025-08-13 05:45:00.0;-17,5;1;0;-29,9;12,5;-17,4;
2025-08-13 05:50:00.0;-17,4;1;0;-29,9;12,6;-17,3;
2025-08-13 05:55:00.0;-17,3;1;0;-29,9;12,6;-17,3;
2025-08-13 06:00:00.0;-17,2;1;0;-29,8;12,5;-17,3;
2025-08-13 06:05:00.0;-17,3;1;0;-30,1;12,8;-17,3;
2025-08-13 06:10:00.0;-17,3;1;0;-30,5;13,2;-17,3;
2025-08-13 06:15:00.0;-17,6;1;0;-30,9;13,4;-17,5;
2025-08-13 06:20:00.0;-17,7;1;0;-31;13,3;-17,6;
2025-08-13 06:25:00.0;-17,8;1;0;-31,4;13,7;-17,7;
2025-08-13 06:30:00.0;-17,9;1;0;-32,1;14,2;-17,9;
2025-08-13 06:35:00.0;-18,1;1;0;-32;13,9;-18,1;
2025-08-13 06:40:00.0;-18,2;1;0;-32,1;13,9;-18,2;
2025-08-13 06:45:00.0;-18,3;1;0;-32,1;13,8;-18,3;
2025-08-13 06:50:00.0;-18,3;1;0;-32,2;13,9;-18,3;
2025-08-13 06:55:00.0;-18,4;1;0;-32,1;13,7;-18,4;
2025-08-13 07:00:00.0;-18,5;1;0;-32,2;13,7;-18,5;
2025-08-13 07:05:00.0;-18,5;1;0;-32,2;13,8;-18,5;
2025-08-13 07:10:00.0;-18,6;1;0;-32,4;13,9;-18,6;
2025-08-13 07:15:00.0;-18,7;1;0;-32,3;13,7;-18,6;
2025-08-13 07:20:00.0;-18,7;1;0;-32,4;13,7;-18,6;
2025-08-13 07:25:00.0;-18,7;1;0;-32,4;13,7;-18,7;
2025-08-13 07:30:00.0;-18,7;1;0;-32,2;13,5;-18,7;
2025-08-13 07:35:00.0;-18,7;1;0;-32,3;13,6;-18,8;
2025-08-13 07:40:00.0;-18,8;1;0;-32,5;13,7;-18,8;
2025-08-13 07:45:00.0;-18,9;1;0;-32,4;13,6;-18,8;
2025-08-13 07:50:00.0;-18,9;1;0;-32,4;13,5;-18,9;
2025-08-13 07:55:00.0;-18,8;1;0;-32,4;13,5;-18,9;
2025-08-13 08:00:00.0;-18,9;1;0;-32,4;13,5;-18,9;
2025-08-13 08:05:00.0;-18,8;1;0;-32,4;13,5;-18,9;
2025-08-13 08:10:00.0;-18,9;1;0;-32,4;13,4;-19;
2025-08-13 08:15:00.0;-19;1;0;-32,4;13,4;-19;
2025-08-13 08:20:00.0;-19;1;0;-32,4;13,4;-19;
2025-08-13 08:25:00.0;-19;1;0;-32,5;13,4;-19,1;
2025-08-13 08:30:00.0;-19,1;1;0;-32,5;13,4;-19,1;
2025-08-13 08:35:00.0;-19,1;1;0;-32,5;13,4;-19,1;
2025-08-13 08:40:00.0;-19,1;1;0;-32,5;13,3;-19,2;
2025-08-13 08:45:00.0;-18,7;1;0;-32,3;13,6;-18,7;
2025-08-13 08:50:00.0;-18,8;1;0;-32,4;13,5;-18,8;
2025-08-13 08:55:00.0;-19;1;0;-32,5;13,5;-19;
2025-08-13 09:00:00.0;-18,7;1;0;-32,4;13,6;-18,8;
2025-08-13 09:05:00.0;-18,8;1;0;-32,4;13,5;-18,9;
2025-08-13 09:10:00.0;-18,4;1;0;-32,2;13,8;-18,4;
2025-08-13 09:15:00.0;-18,8;1;0;-32,3;13,5;-18,8;
2025-08-13 09:20:00.0;-18,5;1;0;-32,3;13,7;-18,6;
2025-08-13 09:25:00.0;-16,8;1;0;-31,7;14,7;-17;
2025-08-13 09:30:00.0;-17,2;0;1;-33,6;16,2;-17,5;
2025-08-13 09:35:00.0;-16,2;0;1;-29,5;13,3;-16,3;
2025-08-13 09:40:00.0;-14,1;0;1;-27,9;13,1;-14,8;
2025-08-13 09:45:00.0;-11,4;0;1;-28,2;15,4;-12,8;
2025-08-13 09:50:00.0;-10,8;0;1;-28,8;17,5;-11,3;
2025-08-13 09:55:00.0;-10,9;0;1;-26,6;17;-9,6;
2025-08-13 10:00:00.0;-10,6;0;1;-26,1;18,2;-7,8;
2025-08-13 10:05:00.0;-10;0;1;-26,6;19,7;-6,9;
2025-08-13 10:10:00.0;-10,6;0;1;-26,5;20,3;-6,2;
2025-08-13 10:15:00.0;-10,3;0;1;-26;20,5;-5,6;
2025-08-13 10:20:00.0;-11,6;0;0;-23,8;27,8;4,1;
2025-08-13 10:25:00.0;-12,3;1;0;-29;18,3;-10,8;
2025-08-13 10:30:00.0;-13,2;1;0;-29,6;16,9;-12,7;
2025-08-13 10:35:00.0;-13,5;1;0;-29,9;16,7;-13,2;
2025-08-13 10:40:00.0;-13,7;1;0;-30;16,6;-13,4;
2025-08-13 10:45:00.0;-13,6;1;0;-30;16,7;-13,3;
2025-08-13 10:50:00.0;-11,8;1;0;-29,1;17,9;-11,2;
2025-08-13 10:55:00.0;-12,5;1;0;-29,7;17,8;-11,9;
2025-08-13 11:00:00.0;-12,8;1;0;-29,9;17,6;-12,3;
2025-08-13 11:05:00.0;-12,8;1;0;-29,9;17,4;-12,4;
2025-08-13 11:10:00.0;-12,6;1;0;-29,8;17,3;-12,5;
2025-08-13 11:15:00.0;-13,7;1;0;-30,4;17;-13,4;
2025-08-13 11:20:00.0;-14,9;1;0;-30,9;16,3;-14,6;
2025-08-13 11:25:00.0;-13,6;1;0;-29,4;15,5;-13,9;
2025-08-13 11:30:00.0;-13,9;1;0;-30,7;17,1;-13,7;
2025-08-13 11:35:00.0;-14,9;1;0;-31,1;16,4;-14,6;
2025-08-13 11:40:00.0;-15,2;1;0;-34,3;19,2;-15,1;
2025-08-13 11:45:00.0;-15,8;1;0;-30,9;15,3;-15,6;
2025-08-13 11:50:00.0;-16,3;1;0;-31,3;15,1;-16,1;
2025-08-13 11:55:00.0;-16,8;1;0;-31,5;14,8;-16,7;
2025-08-13 12:00:00.0;-17,1;1;0;-31,7;14,8;-17;
2025-08-13 12:05:00.0;-17,3;1;0;-31,8;14,7;-17,1;
2025-08-13 12:10:00.0;-17,5;1;0;-31,9;14,5;-17,3;
2025-08-13 12:15:00.0;-15,9;1;0;-31,2;14,9;-16,3;
2025-08-13 12:20:00.0;-14,8;1;0;-30,9;16;-14,9;
2025-08-13 12:25:00.0;-15,5;1;0;-31,2;15,8;-15,4;
2025-08-13 12:30:00.0;-16,3;1;0;-31,3;15,1;-16,1;
2025-08-13 12:35:00.0;-16,7;1;0;-31,7;15,1;-16,6;
2025-08-13 12:40:00.0;-17,1;1;0;-31,9;14,8;-17,1;
2025-08-13 12:45:00.0;-17,3;1;0;-32;14,8;-17,2;
2025-08-13 12:50:00.0;-17,4;1;0;-31,9;14,5;-17,4;
2025-08-13 12:55:00.0;-17,7;1;0;-32;14,4;-17,6;
2025-08-13 13:00:00.0;-17,9;1;0;-31,9;14,1;-17,8;
2025-08-13 13:05:00.0;-18;1;0;-32;14;-18;
2025-08-13 13:10:00.0;-18,1;1;0;-32,3;14,2;-18,1;
2025-08-13 13:15:00.0;-18,2;1;0;-32,3;14,1;-18,2;
2025-08-13 13:20:00.0;-18,2;1;0;-32,3;14;-18,3;
2025-08-13 13:25:00.0;-18,3;1;0;-32,3;14;-18,3;
2025-08-13 13:30:00.0;-17,9;0;1;-31,9;13,5;-18,4;
2025-08-13 13:35:00.0;-16,1;0;1;-28,6;11,1;-17,5;
2025-08-13 13:40:00.0;-15,3;0;1;-26,9;11,1;-15,8;
2025-08-13 13:45:00.0;-13,9;0;1;-25,3;12,4;-13;
2025-08-13 13:50:00.0;-13;0;1;-24,2;13,2;-11;
2025-08-13 13:55:00.0;-12,8;0;1;-25,2;15,3;-9,9;
2025-08-13 14:00:00.0;-12;0;1;-23,9;15,5;-8,4;
2025-08-13 14:05:00.0;-11,9;0;1;-24,3;17;-7,3;
2025-08-13 14:10:00.0;-11,5;0;1;-23,7;17,7;-6;
2025-08-13 14:15:00.0;-11,3;0;1;-24,1;18,6;-5,5;
2025-08-13 14:20:00.0;---;0;0;-24,1;---;3,6;
2025-08-13 14:25:00.0;---;---;0;---;---;---;
2025-08-13 14:30:00.0;---;---;---;---;---;---;
2025-08-13 14:35:00.0;-17,1;1;0;-31;14,1;-16,8;
2025-08-13 14:40:00.0;-16,2;1;0;-30,7;14,6;-16,1;
2025-08-13 14:45:00.0;-16,7;1;0;-31;14,5;-16,6;
2025-08-13 14:50:00.0;-17,2;1;0;-31,2;14,2;-17;
2025-08-13 14:55:00.0;-17,6;1;0;-31,4;14;-17,4;
2025-08-13 15:00:00.0;-17,7;1;0;-31,6;14;-17,6;
2025-08-13 15:05:00.0;-18;1;0;-31,6;13,8;-17,8;
2025-08-13 15:10:00.0;-18,1;1;0;-31,7;13,7;-18;
2025-08-13 15:15:00.0;-18,2;1;0;-31,7;13,6;-18,1;
2025-08-13 15:20:00.0;-17,4;1;0;-31,4;13,9;-17,5;
2025-08-13 15:25:00.0;-16,9;1;0;-31,1;14,4;-16,8;
2025-08-13 15:30:00.0;-16,6;1;0;-31;14,6;-16,4;
2025-08-13 15:35:00.0;-16,1;1;0;-30,8;14,8;-16;
2025-08-13 15:40:00.0;-15,8;1;0;-30,6;15,1;-15,5;
2025-08-13 15:45:00.0;-15,5;1;0;-30,6;15,4;-15,2;
2025-08-13 15:50:00.0;-15,1;1;0;-30,6;15,8;-14,8;
2025-08-13 15:55:00.0;-14,6;1;0;-30,3;16,1;-14,2;
2025-08-13 16:00:00.0;-14,5;1;0;-30,4;16,3;-14,1;
2025-08-13 16:05:00.0;-14,3;1;0;-30,3;16,4;-14;
2025-08-13 16:10:00.0;-15,3;1;0;-30,8;15,7;-15,1;
2025-08-13 16:15:00.0;---;---;---;---;---;---;
2025-08-13 16:20:00.0;-18;1;0;-30,9;12,9;-18;
2025-08-13 16:25:00.0;-17,7;1;0;-32,2;14,6;-17,6;
2025-08-13 16:30:00.0;-17;1;0;-31,7;14,4;-17,3;
2025-08-13 16:35:00.0;-17;1;0;-31,8;14,9;-16,8;
2025-08-13 16:40:00.0;-17,5;1;0;-31,9;14,5;-17,4;
2025-08-13 16:45:00.0;-15,7;1;0;-31,1;15,3;-15,8;
2025-08-13 16:50:00.0;-16,1;1;0;-31,3;15,3;-16;
2025-08-13 16:55:00.0;-16,8;1;0;-31,7;15;-16,7;
2025-08-13 17:00:00.0;-17,1;1;0;-31,6;14,6;-17;
2025-08-13 17:05:00.0;-17;1;0;-31,9;14,5;-16,9;
2025-08-13 17:10:00.0;-17,5;1;0;-32,1;14,3;-17,3;
2025-08-13 17:15:00.0;-17,7;1;0;-32,1;14,1;-17,6;
2025-08-13 17:20:00.0;-18;1;0;-31,8;14,1;-18;
2025-08-13 17:25:00.0;-18,2;1;0;-32,2;14,2;-18,1;
2025-08-13 17:30:00.0;-18,4;1;0;-32,3;13,9;-18,2;
2025-08-13 17:35:00.0;-18,3;1;0;-32,2;13,8;-18,4;
2025-08-13 17:40:00.0;-17,7;---;0;-31,9;14,4;-17,6;
2025-08-13 17:45:00.0;---;---;---;---;---;---;
2025-08-13 17:50:00.0;-18,7;---;---;-32,4;13,7;-18,7;
2025-08-13 17:55:00.0;-18,8;---;---;-32,6;13,7;-18,9;
2025-08-13 18:00:00.0;-18,8;---;---;-32,5;13,5;-19;
2025-08-13 18:05:00.0;-18,9;---;---;-32,5;13,5;-19;
2025-08-13 18:10:00.0;-19;---;---;-32,7;13,6;-19,1;
2025-08-13 18:15:00.0;-19;---;---;-32,6;13,4;-19,2;
2025-08-13 18:20:00.0;-19;---;---;-32,5;13,5;-19;
2025-08-13 18:25:00.0;-19;---;---;-32,7;13,5;-19,2;
2025-08-13 18:30:00.0;-19,1;---;---;-32,6;13,4;-19,2;
2025-08-13 18:35:00.0;-19,2;---;---;-32,6;13,3;-19,3;
2025-08-13 18:40:00.0;-19,3;---;---;-32,6;13,2;-19,4;
2025-08-13 18:45:00.0;-19,3;---;---;-32,7;13,2;-19,4;
2025-08-13 18:50:00.0;-19,3;---;---;-32,8;13,3;-19,5;
2025-08-13 18:55:00.0;-19,4;---;---;-32,8;13,3;-19,5;
2025-08-13 19:00:00.0;-19,4;---;---;-32,8;13,2;-19,6;
2025-08-13 19:05:00.0;-19,4;---;---;-32,8;13,2;-19,6;
2025-08-13 19:10:00.0;-19,5;---;---;-32,7;13,1;-19,6;
2025-08-13 19:15:00.0;-19,5;---;---;-32,8;13,2;-19,6;
2025-08-13 19:20:00.0;-19,6;---;---;-32,9;13,2;-19,7;
2025-08-13 19:25:00.0;-19,6;---;---;-32,8;13,1;-19,7;
2025-08-13 19:30:00.0;-19,6;---;---;-32,8;13,1;-19,8;
2025-08-13 19:35:00.0;-19,5;---;---;-32,7;13,2;-19,6;
2025-08-13 19:40:00.0;-19,6;---;---;-32,9;13,2;-19,7;
2025-08-13 19:45:00.0;-19,5;---;---;-32,8;13,3;-19,5;
2025-08-13 19:50:00.0;-19,7;---;---;-32,8;13,1;-19,7;
2025-08-13 19:55:00.0;-19,7;---;---;-32,9;13,1;-19,8;
2025-08-13 20:00:00.0;-19,1;0;1;-31,1;11,3;-19,7;
2025-08-13 20:05:00.0;-17,8;0;1;-28;9,2;-18,7;
2025-08-13 20:10:00.0;-16,3;0;1;-26,1;9,7;-16,4;
2025-08-13 20:15:00.0;-15,7;0;1;-25,5;10,8;-14,7;
2025-08-13 20:20:00.0;-10,9;0;1;-24,5;12,1;-12,4;
2025-08-13 20:25:00.0;-10,4;0;1;-26,3;15,5;-10,9;
2025-08-13 20:30:00.0;-9,4;0;1;-24,1;15;-9,1;
2025-08-13 20:35:00.0;-8,8;0;1;-25,5;18,1;-7,4;
2025-08-13 20:40:00.0;-10;0;1;-24,5;18,1;-6,5;
2025-08-13 20:45:00.0;-10;0;1;-23,9;18,1;-5,8;
2025-08-13 20:50:00.0;-12,8;0;0;-23,9;27,5;3,6;
2025-08-13 20:55:00.0;-13,8;1;0;-29,7;16,9;-12,7;
2025-08-13 21:00:00.0;-14,3;1;0;-30;16,1;-13,9;
2025-08-13 21:05:00.0;-13,8;1;0;-30;16,5;-13,5;
2025-08-13 21:10:00.0;-13,9;1;0;-30,1;16,5;-13,6;
2025-08-13 21:15:00.0;-13,9;1;0;-30,1;16,6;-13,5;
2025-08-13 21:20:00.0;-13,8;1;0;-30,1;16,7;-13,4;
2025-08-13 21:25:00.0;-13,6;1;0;-30,1;16,8;-13,3;
2025-08-13 21:30:00.0;-13,5;1;0;-30,3;17;-13,2;
2025-08-13 21:35:00.0;-13,3;1;0;-30,2;17,1;-13,2;
2025-08-13 21:40:00.0;-14,6;1;0;-30,8;16,5;-14,3;
2025-08-13 21:45:00.0;-15,6;1;0;-31,1;15,7;-15,3;
2025-08-13 21:50:00.0;-16,2;1;0;-31,4;15,3;-16;
2025-08-13 21:55:00.0;-16,7;1;0;-31,6;15;-16,5;
2025-08-13 22:00:00.0;-17,1;1;0;-31,7;14,8;-16,9;
2025-08-13 22:05:00.0;-17,5;1;0;-31,9;14,5;-17,4;
2025-08-13 22:10:00.0;-17,7;1;0;-32;14,4;-17,6;
2025-08-13 22:15:00.0;-17,9;1;0;-32,1;14,3;-17,8;
2025-08-13 22:20:00.0;-18,1;1;0;-32,2;14,2;-18;
2025-08-13 22:25:00.0;-18,3;1;0;-32,2;14;-18,2;
2025-08-13 22:30:00.0;-18,5;1;0;-32,3;13,9;-18,4;
2025-08-13 22:35:00.0;-18,6;1;0;-32,3;13,8;-18,5;
2025-08-13 22:40:00.0;-18,7;1;0;-32,4;13,8;-18,6;
2025-08-13 22:45:00.0;-18,8;1;0;-32,4;13,7;-18,7;
2025-08-13 22:50:00.0;-18,9;1;0;-32,4;13,6;-18,8;
2025-08-13 22:55:00.0;-18,9;1;0;-32,4;13,5;-18,9;
2025-08-13 23:00:00.0;-18,4;1;0;-34,1;15,4;-18,7;
2025-08-13 23:05:00.0;-18,8;1;0;-32,4;13,7;-18,8;
2025-08-13 23:10:00.0;-18,9;---;0;---;7;---;
2025-08-13 23:15:00.0;---;---;---;---;---;---;
2025-08-13 23:20:00.0;-18,8;---;0;-31,1;12,3;-18,8;
2025-08-13 23:25:00.0;-18,9;1;0;-32,6;13,7;-18,9;
2025-08-13 23:30:00.0;-19,2;1;0;-32,9;13,8;-19,1;
2025-08-13 23:35:00.0;-19,3;1;0;-32,7;13,5;-19,2;
2025-08-13 23:40:00.0;-19,4;1;0;-32,7;13,3;-19,3;
2025-08-13 23:45:00.0;-19,6;1;0;-32,7;13,2;-19,5;
2025-08-13 23:50:00.0;-19,5;1;0;-32,6;13,1;-19,5;
2025-08-13 23:55:00.0;-18,7;0;0;-29;10,2;-18,9;
2025-08-14 00:00:00.0;-19,2;1;0;-32,5;13,4;-19,1;
2025-08-14 00:05:00.0;-19,4;1;0;-32,7;13,4;-19,3;
2025-08-14 00:10:00.0;-19,5;1;0;-32,7;13,2;-19,5;
2025-08-14 00:15:00.0;-19,6;1;0;-32,7;13,1;-19,5;
2025-08-14 00:20:00.0;-19,7;1;0;-32,7;13;-19,6;
2025-08-14 00:25:00.0;-19,7;1;0;-32,7;13;-19,7;
2025-08-14 00:30:00.0;-19,8;1;0;-32,8;13,1;-19,7;
2025-08-14 00:35:00.0;-19,8;1;0;-32,8;13;-19,8;
2025-08-14 00:40:00.0;-19,9;1;0;-32,8;13;-19,8;
2025-08-14 00:45:00.0;-19,9;1;0;-32,7;12,8;-19,9;
2025-08-14 00:50:00.0;-20;1;0;-32,7;12,8;-19,9;
2025-08-14 00:55:00.0;-19,9;1;0;-32,8;12,8;-20;
2025-08-14 01:00:00.0;-20;1;0;-32,8;12,8;-20;
2025-08-14 01:05:00.0;-20,1;1;0;-32,8;12,8;-20;
2025-08-14 01:10:00.0;-20,1;1;0;-32,8;12,7;-20,1;
2025-08-14 01:15:00.0;-20,1;1;0;-32,8;12,7;-20,1;
2025-08-14 01:20:00.0;---;1;---;---;---;---;
2025-08-14 01:25:00.0;-18,8;---;0;-34,1;15,1;-19;
2025-08-14 01:30:00.0;-19,5;1;0;-32,7;13,3;-19,4;
2025-08-14 01:35:00.0;-19,8;1;0;-32,8;13,2;-19,7;
2025-08-14 01:40:00.0;-19,9;1;0;-32,8;12,9;-19,9;
2025-08-14 01:45:00.0;-19,9;1;0;-32,9;12,9;-20;
2025-08-14 01:50:00.0;-20,1;1;0;-32,9;12,8;-20,1;
2025-08-14 01:55:00.0;-20,1;1;0;-33;12,8;-20,1;
2025-08-14 02:00:00.0;-20,2;1;0;-32,9;12,7;-20,2;
2025-08-14 02:05:00.0;-20,1;1;0;-31,4;11,3;-20,1;
2025-08-14 02:10:00.0;-20,1;1;0;-31,5;11,4;-20,1;
2025-08-14 02:15:00.0;-20,1;1;0;-31,2;11,1;-20,1;
2025-08-14 02:20:00.0;-20,1;1;0;-31,2;11;-20,1;
2025-08-14 02:25:00.0;-20,1;1;0;-30,7;10,6;-20,1;
2025-08-14 02:30:00.0;-20,1;1;0;-30,7;10,6;-20,1;
2025-08-14 02:35:00.0;-20,1;1;0;-30,7;10,6;-20,1;
2025-08-14 02:40:00.0;-20,1;1;0;-30,7;10,6;-20,1;
2025-08-14 02:45:00.0;-20,2;1;0;-30,7;10,6;-20,1;
2025-08-14 02:50:00.0;-20,1;1;0;-30,7;10,6;-20,1;
2025-08-14 02:55:00.0;-20,1;1;0;-30,7;10,6;-20,1;
2025-08-14 03:00:00.0;-20,1;1;0;-30,7;10,6;-20,1;
2025-08-14 03:05:00.0;-20,1;1;0;-30,5;10,3;-20,1;
2025-08-14 03:10:00.0;-20,1;1;0;-30,5;10,3;-20,1;
2025-08-14 03:15:00.0;-20,2;1;0;-30,5;10,3;-20,1;
2025-08-14 03:20:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-14 03:25:00.0;-20,1;1;0;-29,8;9,8;-20,1;
2025-08-14 03:30:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-08-14 03:35:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-14 03:40:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-08-14 03:45:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-14 03:50:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-08-14 03:55:00.0;-20,1;1;0;-29,8;9,7;-20,1;
2025-08-14 04:00:00.0;-19,8;1;1;-35,2;14,8;-20,4;
2025-08-14 04:05:00.0;-17,8;0;1;-30,3;11,3;-19;
2025-08-14 04:10:00.0;-16,8;0;1;-28,8;11,7;-17,2;
2025-08-14 04:15:00.0;-15,8;0;1;-28;12,6;-15,3;
2025-08-14 04:20:00.0;---;0;---;---;---;---;
2025-08-14 04:25:00.0;-16,4;1;0;-33,8;19,2;-14,6;
2025-08-14 04:30:00.0;-17,7;1;0;-29,7;12,4;-17,3;
2025-08-14 04:35:00.0;-18,1;1;0;-29,8;11,9;-17,9;
2025-08-14 04:40:00.0;-18,4;1;0;-30;11,7;-18,3;
2025-08-14 04:45:00.0;-18,7;1;0;-30,1;11,6;-18,5;
2025-08-14 04:50:00.0;-18,8;1;0;-30,1;11,4;-18,7;
2025-08-14 04:55:00.0;-18,4;1;0;-33,9;15,2;-18,7;
2025-08-14 05:00:00.0;-18,9;1;0;-31,7;13;-18,7;
2025-08-14 05:05:00.0;-19,4;1;0;-32,5;13,3;-19,3;
2025-08-14 05:10:00.0;-19,7;1;0;-32,5;12,9;-19,6;
2025-08-14 05:15:00.0;-19,9;1;0;-32,4;12,6;-19,8;
2025-08-14 05:20:00.0;-20,1;1;0;-32,3;12,3;-20;
2025-08-14 05:25:00.0;-20,2;1;0;-32,7;12,6;-20,1;
2025-08-14 05:30:00.0;-20,2;1;0;-30,4;10,3;-20,1;
2025-08-14 05:35:00.0;-20,1;1;0;-29,8;9,7;-20,1;
2025-08-14 05:40:00.0;-20,1;1;0;-30;10;-20;
2025-08-14 05:45:00.0;-20,2;1;0;-30;10;-20;
2025-08-14 05:50:00.0;-20,2;1;0;-30;10;-20,1;
2025-08-14 05:55:00.0;-20,2;1;0;-30;10;-20,1;
2025-08-14 06:00:00.0;-20,2;1;0;-29,8;9,7;-20,1;
2025-08-14 06:05:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-14 06:10:00.0;-20,2;1;0;-29,6;9,5;-20,1;
2025-08-14 06:15:00.0;-20,1;1;0;-29,7;9,7;-20;
2025-08-14 06:20:00.0;-20,2;1;0;-29,9;9,8;-20;
2025-08-14 06:25:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-08-14 06:30:00.0;-19,5;1;0;-31,8;12,1;-19,7;
2025-08-14 06:35:00.0;-19,1;1;0;-32,3;13,1;-19,1;
2025-08-14 06:40:00.0;-18,8;1;0;-32;13,2;-18,7;
2025-08-14 06:45:00.0;-18,4;1;0;-31,8;13,5;-18,3;
2025-08-14 06:50:00.0;-17,8;1;0;-31,5;14;-17,5;
