Data;Temp ambiente;Comp;Degelo;Temp evap;SH;Temp succao; 
2025-09-07 08:10:00.0;-20;1;0;-30;9,9;-20,1;
2025-09-07 08:15:00.0;-19,1;0;1;-28,6;12,5;-16,1;
2025-09-07 08:20:00.0;-18,2;0;1;-22,7;7,4;-15,4;
2025-09-07 08:25:00.0;-17;0;1;-31,2;19,9;-11,3;
2025-09-07 08:30:00.0;-16;0;1;-30,1;19,4;-10,7;
2025-09-07 08:35:00.0;-15,2;0;1;-29,2;19,3;-9,9;
2025-09-07 08:40:00.0;-14,3;0;1;-28,1;19,4;-8,7;
2025-09-07 08:45:00.0;-13,3;0;1;-26,9;19,7;-7,1;
2025-09-07 08:50:00.0;-13,1;0;1;-27,8;21,2;-6,6;
2025-09-07 08:55:00.0;-12,5;0;1;-26,5;20,7;-5,8;
2025-09-07 09:00:00.0;-12,2;0;0;-27,1;34,7;7,2;
2025-09-07 09:05:00.0;-15,6;1;0;-29,7;16,1;-13,6;
2025-09-07 09:10:00.0;-16,3;1;0;-28,7;12,6;-16,1;
2025-09-07 09:15:00.0;-16,4;1;0;-28,1;11,8;-16,3;
2025-09-07 09:20:00.0;-16,4;1;0;-27,4;11,1;-16,3;
2025-09-07 09:25:00.0;-16,2;1;0;-26,7;10,6;-16,1;
2025-09-07 09:30:00.0;-15,9;1;0;-26,3;10,4;-15,9;
2025-09-07 09:35:00.0;-12,6;1;0;-23,9;10,8;-13,1;
2025-09-07 09:40:00.0;-11,3;1;0;-23;11,2;-11,8;
2025-09-07 09:45:00.0;-11;1;0;-23,5;12,1;-11,3;
2025-09-07 09:50:00.0;-11,3;1;0;-22,7;11,6;-11,1;
2025-09-07 09:55:00.0;-13,3;1;0;-24,4;10,9;-13,5;
2025-09-07 10:00:00.0;-13,7;1;0;-24,7;10,6;-14;
2025-09-07 10:05:00.0;-14,1;1;0;-25;10,5;-14,5;
2025-09-07 10:10:00.0;-14,2;1;0;-25,2;10,4;-14,7;
2025-09-07 10:15:00.0;-14,6;1;0;-25,4;10,3;-15,1;
2025-09-07 10:20:00.0;-14,5;1;0;-25,4;10,3;-15,1;
2025-09-07 10:25:00.0;-15,3;1;0;-25,8;10,1;-15,7;
2025-09-07 10:30:00.0;-16,1;1;0;-26,7;9,9;-16,8;
2025-09-07 10:35:00.0;-16,8;1;0;-27,3;9,8;-17,5;
2025-09-07 10:40:00.0;-17,4;1;0;-27,9;9,7;-18,2;
2025-09-07 10:45:00.0;-17,7;1;0;-28,3;9,8;-18,5;
2025-09-07 10:50:00.0;-17,9;1;0;-28,6;9,9;-18,8;
2025-09-07 10:55:00.0;-18,2;1;0;-28,8;9,8;-19;
2025-09-07 11:00:00.0;-18,4;1;0;-29,1;9,9;-19,2;
2025-09-07 11:05:00.0;-18,7;1;0;-29,4;9,9;-19,5;
2025-09-07 11:10:00.0;-18,8;1;0;-29,5;9,8;-19,6;
2025-09-07 11:15:00.0;-18,9;1;0;-29,7;10;-19,7;
2025-09-07 11:20:00.0;-19;1;0;-29,8;9,9;-19,9;
2025-09-07 11:25:00.0;-19,2;1;0;-30;10;-20;
2025-09-07 11:30:00.0;-19,3;1;0;-30;9,9;-20,1;
2025-09-07 11:35:00.0;-19,4;1;0;-30,1;10;-20,1;
2025-09-07 11:40:00.0;-19,5;1;0;-30,1;9,9;-20,2;
2025-09-07 11:45:00.0;-19,5;1;0;-30,1;9,9;-20,2;
2025-09-07 11:50:00.0;-18,7;1;0;-29,8;10,3;-19,5;
2025-09-07 11:55:00.0;-19,1;1;0;-29,9;10,1;-19,9;
2025-09-07 12:00:00.0;-19,3;1;0;-30,1;10;-20,1;
2025-09-07 12:05:00.0;-19,5;1;0;-30,1;9,9;-20,2;
2025-09-07 12:10:00.0;-19,6;1;0;-30,1;9,8;-20,3;
2025-09-07 12:15:00.0;-19,7;1;0;-30;9,7;-20,3;
2025-09-07 12:20:00.0;-19,7;1;0;-30,1;9,8;-20,3;
2025-09-07 12:25:00.0;-19,7;1;0;-30,1;9,8;-20,3;
2025-09-07 12:30:00.0;-19,8;1;0;-30;9,8;-20,3;
2025-09-07 12:35:00.0;-17,2;1;0;-28,8;11,2;-17,5;
2025-09-07 12:40:00.0;-18,3;1;0;-29,3;10,4;-18,8;
2025-09-07 12:45:00.0;-17,7;1;0;-28,5;10,4;-18,1;
2025-09-07 12:50:00.0;-18,4;1;0;-29,1;10;-19,1;
2025-09-07 12:55:00.0;-17,8;1;0;-28,9;10;-18,9;
2025-09-07 13:00:00.0;-17,4;1;0;-28,2;10,3;-17,8;
2025-09-07 13:05:00.0;-18,1;1;0;-28,9;10;-18,9;
2025-09-07 13:10:00.0;-18,2;1;0;-29;9,6;-19,3;
2025-09-07 13:15:00.0;-16,4;1;0;-27,6;10,5;-17,1;
2025-09-07 13:20:00.0;-16,6;1;0;-27,4;10,3;-17,2;
2025-09-07 13:25:00.0;-17,4;1;0;-27,8;9,5;-18,4;
2025-09-07 13:30:00.0;-18;1;0;-28,4;9,5;-18,9;
2025-09-07 13:35:00.0;-18,3;1;0;-29;9,7;-19,3;
2025-09-07 13:40:00.0;-18,7;1;0;-29,5;9,8;-19,7;
2025-09-07 13:45:00.0;-18,9;1;0;-29,7;9,8;-19,9;
2025-09-07 13:50:00.0;-19,1;1;0;-30;9,9;-20,1;
2025-09-07 13:55:00.0;-19,2;1;0;-30,1;9,9;-20,2;
2025-09-07 14:00:00.0;-18,1;1;0;-29,4;10;-19,4;
2025-09-07 14:05:00.0;-16,3;1;0;-27,5;10,5;-17;
2025-09-07 14:10:00.0;-16;1;0;-27,1;10,4;-16,7;
2025-09-07 14:15:00.0;-15,7;1;0;-26,4;9,8;-16,6;
2025-09-07 14:20:00.0;-15,6;1;0;-26,4;9,9;-16,5;
2025-09-07 14:25:00.0;-15,6;1;0;-26,4;9,9;-16,4;
2025-09-07 14:30:00.0;-15,4;1;0;-26,3;10,1;-16,2;
2025-09-07 14:35:00.0;-15,5;1;0;-26,3;10,1;-16,2;
2025-09-07 14:40:00.0;-16,5;1;0;-27,2;9,7;-17,5;
2025-09-07 14:45:00.0;-17,2;1;0;-28;9,7;-18,3;
2025-09-07 14:50:00.0;-17,9;1;0;-28,7;9,6;-19,1;
2025-09-07 14:55:00.0;-18,2;1;0;-29,2;9,7;-19,5;
2025-09-07 15:00:00.0;-16,7;1;0;-28;10,2;-17,8;
2025-09-07 15:05:00.0;-15,9;1;0;-27,1;10,4;-16,7;
2025-09-07 15:10:00.0;-16,6;1;0;-27,2;9,8;-17,4;
2025-09-07 15:15:00.0;-16,1;1;0;-27,3;10,1;-17,3;
2025-09-07 15:20:00.0;-16,6;1;0;-27,5;10;-17,5;
2025-09-07 15:25:00.0;-16,8;1;0;-27,6;9,9;-17,7;
2025-09-07 15:30:00.0;-17,4;1;0;-28,4;9,8;-18,7;
2025-09-07 15:35:00.0;-18,2;1;0;-29,2;9,7;-19,5;
2025-09-07 15:40:00.0;-18,4;1;0;-29,6;9,8;-19,8;
2025-09-07 15:45:00.0;-18,7;1;0;-29,9;9,8;-20;
2025-09-07 15:50:00.0;-18,9;1;0;-30,1;9,9;-20,2;
2025-09-07 15:55:00.0;-19,1;1;0;-30,2;9,9;-20,3;
2025-09-07 16:00:00.0;-19,2;1;0;-30,1;9,7;-20,4;
2025-09-07 16:05:00.0;-19,3;1;0;-30,1;9,7;-20,4;
2025-09-07 16:10:00.0;-19,4;1;1;-30;9,7;-20,4;
2025-09-07 16:15:00.0;-18,6;0;1;-25,7;6,8;-18,9;
2025-09-07 16:20:00.0;-17,4;0;1;-23,2;7,3;-16;
2025-09-07 16:25:00.0;-16,4;0;1;-22;7,2;-14,9;
2025-09-07 16:30:00.0;-15,6;0;1;-31,2;20,2;-11;
2025-09-07 16:35:00.0;-14,7;0;1;-30,3;20,1;-10,3;
2025-09-07 16:40:00.0;-13,5;0;1;-29,4;20,2;-9,2;
2025-09-07 16:45:00.0;-12,4;0;1;-27,9;20,5;-7,4;
2025-09-07 16:50:00.0;-12,6;0;1;-28,7;21,9;-6,8;
2025-09-07 16:55:00.0;-11,6;0;1;-27,5;21,4;-6;
2025-09-07 17:00:00.0;-11,5;0;0;-16,8;18;1,2;
2025-09-07 17:05:00.0;-15,4;1;0;-29,1;14,6;-14,5;
2025-09-07 17:10:00.0;-15,8;1;0;-28,4;12,8;-15,6;
2025-09-07 17:15:00.0;-15,9;1;0;-27,6;11,7;-15,9;
2025-09-07 17:20:00.0;-15,9;1;0;-27;11,1;-15,9;
2025-09-07 17:25:00.0;-15,7;1;0;-26,4;10,7;-15,7;
2025-09-07 17:30:00.0;-15,5;1;0;-25,8;10,3;-15,5;
2025-09-07 17:35:00.0;-15,3;1;0;-25,6;10,2;-15,3;
2025-09-07 17:40:00.0;-15,2;1;0;-25,4;10,2;-15,3;
2025-09-07 17:45:00.0;-15,1;1;0;-25,4;10,2;-15,2;
2025-09-07 17:50:00.0;-15;1;0;-25,1;9,9;-15,1;
2025-09-07 17:55:00.0;-16,1;1;0;-26,2;9,7;-16,5;
2025-09-07 18:00:00.0;-17;1;0;-27;9,6;-17,4;
2025-09-07 18:05:00.0;-17,5;1;0;-27,7;9,7;-18;
2025-09-07 18:10:00.0;-18;1;0;-28,2;9,7;-18,5;
2025-09-07 18:15:00.0;-18,4;1;0;-28,7;9,7;-19;
2025-09-07 18:20:00.0;-18,7;1;0;-28,9;9,7;-19,2;
2025-09-07 18:25:00.0;-18,9;1;0;-29,3;9,9;-19,4;
2025-09-07 18:30:00.0;-19,1;1;0;-29,4;9,8;-19,6;
2025-09-07 18:35:00.0;-19,2;1;0;-29,6;9,9;-19,7;
2025-09-07 18:40:00.0;-19,4;1;0;-29,8;9,9;-19,9;
2025-09-07 18:45:00.0;-19,5;1;0;-29,9;9,9;-20;
2025-09-07 18:50:00.0;-19,6;1;0;-30;10;-20,1;
2025-09-07 18:55:00.0;-19,7;1;0;-30,1;9,9;-20,2;
2025-09-07 19:00:00.0;-19,8;1;0;-30,1;9,9;-20,2;
2025-09-07 19:05:00.0;-19,8;1;0;-30,1;9,9;-20,2;
2025-09-07 19:10:00.0;-20;1;0;-30,1;9,8;-20,3;
2025-09-07 19:15:00.0;-19,9;1;0;-30,1;9,8;-20,3;
2025-09-07 19:20:00.0;-20;1;0;-30,1;9,8;-20,3;
2025-09-07 19:25:00.0;-20;1;0;-30,1;9,8;-20,3;
2025-09-07 19:30:00.0;-20;1;0;-30;9,7;-20,3;
2025-09-07 19:35:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-07 19:40:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-07 19:45:00.0;-18,6;1;0;-29,6;10,3;-19,3;
2025-09-07 19:50:00.0;-18,3;1;0;-29,3;10,7;-18,6;
2025-09-07 19:55:00.0;-18,2;1;0;-28,9;10,5;-18,5;
2025-09-07 20:00:00.0;-18,8;1;0;-29,3;10,1;-19,3;
2025-09-07 20:05:00.0;-19,3;1;0;-29,7;9,9;-19,8;
2025-09-07 20:10:00.0;-19,6;1;0;-30,1;9,9;-20,2;
2025-09-07 20:15:00.0;-19,9;1;0;-30,1;9,8;-20,3;
2025-09-07 20:20:00.0;-20;1;0;-30,1;9,7;-20,4;
2025-09-07 20:25:00.0;-20;1;0;-30,1;9,7;-20,4;
2025-09-07 20:30:00.0;-20,1;1;0;-30,1;9,7;-20,4;
2025-09-07 20:35:00.0;-20,1;1;0;-30,1;9,7;-20,4;
2025-09-07 20:40:00.0;-20,2;1;0;-29,8;9,4;-20,4;
2025-09-07 20:45:00.0;-20,2;1;0;-30,1;9,7;-20,4;
2025-09-07 20:50:00.0;-20,2;1;0;-29,9;9,5;-20,3;
2025-09-07 20:55:00.0;-20,2;1;0;-29,9;9,7;-20,3;
2025-09-07 21:00:00.0;-20,2;1;0;-29,8;9,5;-20,3;
2025-09-07 21:05:00.0;-20,2;1;0;-30;9,7;-20,2;
2025-09-07 21:10:00.0;-20,2;1;0;-29,9;9,6;-20,2;
2025-09-07 21:15:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-09-07 21:20:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-09-07 21:25:00.0;-20,1;1;0;-29,7;9,5;-20,2;
2025-09-07 21:30:00.0;-20,1;1;0;-29,8;9,6;-20,2;
2025-09-07 21:35:00.0;-20,1;1;0;-29,9;9,7;-20,1;
2025-09-07 21:40:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-09-07 21:45:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-09-07 21:50:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-07 21:55:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-07 22:00:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-07 22:05:00.0;-20,1;1;0;-30;9,9;-20,2;
2025-09-07 22:10:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-07 22:15:00.0;-20,2;1;0;-29,4;9,2;-20,1;
2025-09-07 22:20:00.0;-20,1;1;0;-29,4;9,3;-20,1;
2025-09-07 22:25:00.0;-20,1;1;0;-29,5;9,4;-20,1;
2025-09-07 22:30:00.0;-20,1;1;0;-29,7;9,7;-20;
2025-09-07 22:35:00.0;-20;1;0;-29,8;9,8;-20;
2025-09-07 22:40:00.0;-20,1;1;0;-30;10;-20;
2025-09-07 22:45:00.0;-20;1;0;-30;10;-20;
2025-09-07 22:50:00.0;-20;1;0;-30;10;-20;
2025-09-07 22:55:00.0;-20;1;0;-30,1;10,1;-20;
2025-09-07 23:00:00.0;-20;1;0;-30,1;10;-20;
2025-09-07 23:05:00.0;-20;1;0;-30;10;-20;
2025-09-07 23:10:00.0;-20,1;1;0;-29,9;9,9;-20;
2025-09-07 23:15:00.0;-20;1;0;-30;10;-20;
2025-09-07 23:20:00.0;-20,1;1;0;-30;10;-20;
2025-09-07 23:25:00.0;-20;1;0;-30;10;-20,1;
2025-09-07 23:30:00.0;-20,1;1;0;-29,9;9,9;-20,1;
2025-09-07 23:35:00.0;-20,1;1;0;-30;10;-20;
2025-09-07 23:40:00.0;-20,1;1;0;-30;10;-20;
2025-09-07 23:45:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-07 23:50:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-07 23:55:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 00:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 00:05:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 00:10:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 00:15:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 00:20:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 00:25:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 00:30:00.0;-20,1;1;0;-29,9;9,9;-20,1;
2025-09-08 00:35:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 00:40:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 00:45:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 00:50:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 00:55:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 01:00:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 01:05:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 01:10:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 01:15:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 01:20:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 01:25:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 01:30:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 01:35:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 01:40:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-08 01:45:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 01:50:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 01:55:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 02:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 02:05:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 02:10:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 02:15:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 02:20:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 02:25:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 02:30:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 02:35:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 02:40:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 02:45:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 02:50:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 02:55:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 03:00:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 03:05:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 03:10:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 03:15:00.0;-19,4;1;0;-30,9;11,4;-19,5;
2025-09-08 03:20:00.0;-18,9;1;0;-29,7;11;-18,8;
2025-09-08 03:25:00.0;-18,4;1;0;-29,7;11,6;-18,2;
2025-09-08 03:30:00.0;-18,1;1;0;-29,8;11,9;-17,8;
2025-09-08 03:35:00.0;-17,8;1;0;-29,8;12,3;-17,5;
2025-09-08 03:40:00.0;-17,6;1;0;-29,3;12;-17,3;
2025-09-08 03:45:00.0;-17,4;1;0;-28,5;11,3;-17,2;
2025-09-08 03:50:00.0;-17;1;0;-27,7;10,6;-17,1;
2025-09-08 03:55:00.0;-16,8;1;0;-27,3;10,3;-17;
2025-09-08 04:00:00.0;-16,7;1;0;-26,4;9,5;-16,9;
2025-09-08 04:05:00.0;-17,3;1;0;-27,5;9,6;-17,8;
2025-09-08 04:10:00.0;-18,4;1;1;-28;8,9;-19,1;
2025-09-08 04:15:00.0;-17,4;0;1;-30,5;15,2;-15,3;
2025-09-08 04:20:00.0;-16,4;0;1;-27,5;12,6;-14,8;
2025-09-08 04:25:00.0;-15,6;0;1;-26,3;13;-13,3;
2025-09-08 04:30:00.0;-14,9;0;1;-25,2;13,6;-11,7;
2025-09-08 04:35:00.0;-14;0;1;-25;15,3;-9,6;
2025-09-08 04:40:00.0;-13,7;0;1;-23,9;15,4;-8,5;
2025-09-08 04:45:00.0;-12,9;0;1;-23,7;16,2;-7,6;
2025-09-08 04:50:00.0;-12,7;0;1;-23,7;16,8;-7;
2025-09-08 04:55:00.0;-11,8;0;1;-22,6;16,6;-6;
2025-09-08 05:00:00.0;-13,7;0;0;-32,2;33,4;1,3;
2025-09-08 05:05:00.0;-16,3;1;0;-29,9;15;-15;
2025-09-08 05:10:00.0;-17,5;1;0;-29,8;12,8;-17;
2025-09-08 05:15:00.0;-18,4;1;0;-29,9;11,7;-18,2;
2025-09-08 05:20:00.0;-19,2;1;0;-30;10,8;-19,2;
2025-09-08 05:25:00.0;-19,7;1;0;-30;10,2;-19,7;
2025-09-08 05:30:00.0;-20;1;0;-30,1;10;-20;
2025-09-08 05:35:00.0;-20,2;1;0;-30,1;9,8;-20,3;
2025-09-08 05:40:00.0;-20,2;1;0;-29,6;9,3;-20,3;
2025-09-08 05:45:00.0;-20,2;1;0;-28,2;8,1;-20,1;
2025-09-08 05:50:00.0;-20,1;1;0;-28,8;8,7;-20,1;
2025-09-08 05:55:00.0;-20,1;1;0;-29,1;9;-20,1;
2025-09-08 06:00:00.0;-20,1;1;0;-29,4;9,2;-20,1;
2025-09-08 06:05:00.0;-20,2;1;0;-29,5;9,4;-20,1;
2025-09-08 06:10:00.0;-20,2;1;0;-29,5;9,4;-20,1;
2025-09-08 06:15:00.0;-20,2;1;0;-29,4;9,3;-20,1;
2025-09-08 06:20:00.0;-20,1;1;0;-29,6;9,5;-20,1;
2025-09-08 06:25:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-09-08 06:30:00.0;-20,1;1;0;-30,2;10,1;-20,1;
2025-09-08 06:35:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 06:40:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 06:45:00.0;-20,1;1;0;-29,9;9,9;-20,1;
2025-09-08 06:50:00.0;-20,1;1;0;-29,8;9,7;-20,1;
2025-09-08 06:55:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 07:00:00.0;-20,1;1;0;-29,9;9,9;-20,1;
2025-09-08 07:05:00.0;-20,1;1;0;-29,8;9,8;-20,1;
2025-09-08 07:10:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 07:15:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 07:20:00.0;-20,2;1;0;-30;10;-20,1;
2025-09-08 07:25:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-09-08 07:30:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-09-08 07:35:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-09-08 07:40:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 07:45:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-09-08 07:50:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 07:55:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 08:00:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-08 08:05:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-09-08 08:10:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-08 08:15:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 08:20:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-08 08:25:00.0;-20,1;1;0;-30,4;10,3;-20;
2025-09-08 08:30:00.0;-20,1;1;0;-30;10;-20;
2025-09-08 08:35:00.0;-16,9;1;0;-29,7;12,2;-17,5;
2025-09-08 08:40:00.0;-16,5;1;0;-29,5;13;-16,5;
2025-09-08 08:45:00.0;-16,8;1;0;-29,3;12,8;-16,5;
2025-09-08 08:50:00.0;-18,2;1;0;-29,7;11,6;-18,1;
2025-09-08 08:55:00.0;-19;1;0;-29,9;10,8;-19;
2025-09-08 09:00:00.0;-19,5;1;0;-30;10,3;-19,7;
2025-09-08 09:05:00.0;-17,5;1;0;-28,5;10,7;-17,8;
2025-09-08 09:10:00.0;-18,4;1;0;-28,6;10,1;-18,5;
2025-09-08 09:15:00.0;-17,1;1;0;-27,7;10,4;-17,3;
2025-09-08 09:20:00.0;-17,4;1;0;-27,7;10,1;-17,6;
2025-09-08 09:25:00.0;-17,5;1;0;-27,9;10;-17,8;
2025-09-08 09:30:00.0;-15,5;1;0;-25,9;10,6;-15,3;
2025-09-08 09:35:00.0;-12,6;1;0;-23,8;10,9;-13;
2025-09-08 09:40:00.0;-11,8;1;0;-23,5;11,5;-12;
2025-09-08 09:45:00.0;-11,6;1;0;-23,5;11,7;-11,8;
2025-09-08 09:50:00.0;-11,4;1;0;-23,5;11,8;-11,7;
2025-09-08 09:55:00.0;-11;1;0;-23,3;12;-11,2;
2025-09-08 10:00:00.0;-10,8;1;0;-23,3;12,3;-11;
2025-09-08 10:05:00.0;-12,3;1;0;-22;9,6;-12,3;
2025-09-08 10:10:00.0;-12,9;0;0;-13,4;1,9;-11,5;
2025-09-08 10:15:00.0;-15,3;1;0;-29,5;14,4;-15,1;
2025-09-08 10:20:00.0;-16,6;1;0;-29,9;13,3;-16,6;
2025-09-08 10:25:00.0;-17,5;1;0;-29,4;11,7;-17,7;
2025-09-08 10:30:00.0;-17;1;0;-28,4;10,8;-17,7;
2025-09-08 10:35:00.0;-16,9;1;0;-27,9;10,7;-17,2;
2025-09-08 10:40:00.0;-17,9;1;0;-28,5;9,9;-18,6;
2025-09-08 10:45:00.0;-16,5;1;0;-27,5;10,4;-17,1;
2025-09-08 10:50:00.0;-17,5;1;0;-28,1;9,9;-18,2;
2025-09-08 10:55:00.0;-18,2;1;0;-28,8;9,8;-19;
2025-09-08 11:00:00.0;-18,9;1;0;-29,5;9,6;-19,8;
2025-09-08 11:05:00.0;-18,3;1;0;-29,4;9,7;-19,7;
2025-09-08 11:10:00.0;-16,5;1;0;-27,7;10,5;-17,1;
2025-09-08 11:15:00.0;-15,8;1;0;-27;10,5;-16,5;
2025-09-08 11:20:00.0;-15,7;1;0;-26,6;10,2;-16,4;
2025-09-08 11:25:00.0;-15,7;1;0;-26,5;10,2;-16,4;
2025-09-08 11:30:00.0;-15,5;1;0;-26,4;10,2;-16,3;
2025-09-08 11:35:00.0;-15,5;1;0;-26,3;10,1;-16,3;
2025-09-08 11:40:00.0;-15,4;1;0;-26,4;10,2;-16,2;
2025-09-08 11:45:00.0;-15,4;1;0;-26,4;10,2;-16,2;
2025-09-08 11:50:00.0;-15,5;1;0;-26,5;10,1;-16,3;
2025-09-08 11:55:00.0;-15,6;1;0;-26,5;10,1;-16,4;
2025-09-08 12:00:00.0;-15,6;1;0;-26,6;10,1;-16,5;
2025-09-08 12:05:00.0;-15,5;1;0;-26,5;10,1;-16,5;
2025-09-08 12:10:00.0;-15,5;1;1;-32,7;15,9;-16,9;
2025-09-08 12:15:00.0;-13,9;0;1;-31,6;17,4;-14,2;
2025-09-08 12:20:00.0;-13,2;0;1;-28,9;15,4;-13,5;
2025-09-08 12:25:00.0;-12,3;0;1;-27,1;15,1;-12,1;
2025-09-08 12:30:00.0;-11,3;0;1;-26,3;15,8;-10,6;
2025-09-08 12:35:00.0;-10,2;0;1;-25,6;17,4;-8,2;
2025-09-08 12:40:00.0;-10,1;0;1;-25,4;18,4;-7;
2025-09-08 12:45:00.0;-9,6;0;1;-25,1;19,3;-5,9;
2025-09-08 12:50:00.0;-9,6;0;1;-24,9;19,8;-5,1;
2025-09-08 12:55:00.0;-9,2;0;1;-25,3;21,2;-4,1;
2025-09-08 13:00:00.0;-10,7;0;0;-35,1;38,3;3,3;
2025-09-08 13:05:00.0;-10,9;1;0;-27,6;17,5;-10,1;
2025-09-08 13:10:00.0;-11,1;1;0;-25,1;14,1;-11;
2025-09-08 13:15:00.0;-11,1;1;0;-23,6;12,5;-11,1;
2025-09-08 13:20:00.0;-10,7;1;0;-23,5;12,7;-10,8;
2025-09-08 13:25:00.0;-10,6;1;0;-23;12,4;-10,6;
2025-09-08 13:30:00.0;-10,5;1;0;-23,5;13;-10,6;
2025-09-08 13:35:00.0;-10,4;1;0;-23,3;12,7;-10,6;
2025-09-08 13:40:00.0;-10,4;1;0;-23,2;12,6;-10,6;
2025-09-08 13:45:00.0;-10,3;1;0;-23,2;12,6;-10,6;
2025-09-08 13:50:00.0;-11;1;0;-23,6;12,7;-10,9;
2025-09-08 13:55:00.0;-12,3;1;0;-24,4;11,9;-12,5;
2025-09-08 14:00:00.0;-13,1;1;0;-24,8;11,4;-13,4;
2025-09-08 14:05:00.0;-13,7;1;0;-25,1;11;-14,1;
2025-09-08 14:10:00.0;-13,9;1;0;-25,3;10,9;-14,4;
2025-09-08 14:15:00.0;-14,4;1;0;-25,7;10,8;-14,9;
2025-09-08 14:20:00.0;-15,3;1;0;-26,1;10,3;-15,8;
2025-09-08 14:25:00.0;-16;1;0;-26,7;10;-16,7;
2025-09-08 14:30:00.0;-16,1;1;0;-26,8;10;-16,8;
2025-09-08 14:35:00.0;-15,9;1;0;-26,6;10;-16,6;
2025-09-08 14:40:00.0;-15,9;1;0;-26,6;10,1;-16,5;
2025-09-08 14:45:00.0;-16;1;0;-26,7;10;-16,7;
2025-09-08 14:50:00.0;-15,9;1;0;-26,6;10;-16,6;
2025-09-08 14:55:00.0;-16;1;0;-26,8;10,1;-16,7;
2025-09-08 15:00:00.0;-15,7;1;0;-26,6;10,1;-16,5;
2025-09-08 15:05:00.0;-15,8;1;0;-26,6;10,1;-16,5;
2025-09-08 15:10:00.0;-16,5;1;0;-27,1;9,8;-17,3;
2025-09-08 15:15:00.0;-17,2;1;0;-27,9;9,8;-18,1;
2025-09-08 15:20:00.0;-17,6;1;0;-28,3;9,7;-18,5;
2025-09-08 15:25:00.0;-17,9;1;0;-28,7;9,8;-18,9;
2025-09-08 15:30:00.0;-17,4;1;0;-28,3;10,1;-18,2;
2025-09-08 15:35:00.0;-16;1;0;-27,3;10,4;-16,9;
2025-09-08 15:40:00.0;-15,5;1;0;-26,6;10,3;-16,2;
2025-09-08 15:45:00.0;-15,5;1;0;-26,5;10,4;-16,1;
2025-09-08 15:50:00.0;-16,4;1;0;-27,2;9,9;-17,2;
2025-09-08 15:55:00.0;-17,1;1;0;-27,8;9,8;-18;
2025-09-08 16:00:00.0;-17,7;1;0;-28,5;9,8;-18,7;
2025-09-08 16:05:00.0;-18;1;0;-28,8;9,8;-19;
2025-09-08 16:10:00.0;-17,9;1;0;-28,9;10;-18,9;
2025-09-08 16:15:00.0;-17,3;0;1;-21,7;3,1;-18,6;
2025-09-08 16:20:00.0;-16,3;0;1;-27,3;11,6;-15,7;
2025-09-08 16:25:00.0;-14,9;0;1;-24,6;10,9;-13,8;
2025-09-08 16:30:00.0;-13,8;0;1;-23,7;11,6;-12,1;
2025-09-08 16:35:00.0;-13,1;0;1;-22,7;12,2;-10,5;
2025-09-08 16:40:00.0;-12,4;0;1;-22,6;13,5;-9,1;
2025-09-08 16:45:00.0;-11,5;0;1;-33,1;30,6;-2,5;
2025-09-08 16:50:00.0;-9,1;0;1;-33,8;31;-2,8;
2025-09-08 16:55:00.0;-8,9;0;1;-35,4;32,9;-2,5;
2025-09-08 17:00:00.0;-8,9;0;0;-28,6;26,5;-2,1;
2025-09-08 17:05:00.0;-12,8;1;0;-27,3;15,4;-11,9;
2025-09-08 17:10:00.0;-13,7;1;0;-26,6;13,2;-13,4;
2025-09-08 17:15:00.0;-14,2;1;0;-25,7;11,7;-14;
2025-09-08 17:20:00.0;-14,2;1;0;-25;11;-14;
2025-09-08 17:25:00.0;-14,1;1;0;-24,5;10,5;-14;
2025-09-08 17:30:00.0;-14;1;0;-24,5;10,4;-14;
2025-09-08 17:35:00.0;-14;1;0;-24,8;10,8;-14;
2025-09-08 17:40:00.0;-13,6;1;0;-17,7;4,3;-13,4;
2025-09-08 17:45:00.0;-14,7;1;0;-28,1;13,5;-14,6;
2025-09-08 17:50:00.0;-15,8;1;0;-27,7;11,9;-15,9;
2025-09-08 17:55:00.0;-16,6;1;0;-27,7;10,9;-16,8;
2025-09-08 18:00:00.0;-17,1;1;0;-27,7;10,3;-17,4;
2025-09-08 18:05:00.0;-17,5;1;0;-28;9,9;-18,1;
2025-09-08 18:10:00.0;-17,9;1;0;-28,4;9,9;-18,4;
2025-09-08 18:15:00.0;-15,9;1;0;-26,9;10,2;-16,7;
2025-09-08 18:20:00.0;-15,2;1;0;-26;10,5;-15,6;
2025-09-08 18:25:00.0;-16,1;1;0;-26,5;10,1;-16,4;
2025-09-08 18:30:00.0;-16,8;1;0;-27,1;9,6;-17,5;
2025-09-08 18:35:00.0;-16,5;1;0;-27;10,1;-16,9;
2025-09-08 18:40:00.0;-17,2;1;0;-27,6;9,8;-17,7;
2025-09-08 18:45:00.0;-15,6;1;0;-26,5;10,3;-16,2;
2025-09-08 18:50:00.0;-15,8;1;0;-26,3;10,2;-16,2;
2025-09-08 18:55:00.0;-16,7;1;0;-27,1;9,8;-17,2;
2025-09-08 19:00:00.0;-17,2;1;0;-27,6;9,7;-17,9;
2025-09-08 19:05:00.0;-17,6;1;0;-28,1;9,8;-18,4;
2025-09-08 19:10:00.0;-17,9;1;0;-28,5;9,8;-18,7;
2025-09-08 19:15:00.0;-18,3;1;0;-28,9;9,8;-19,1;
2025-09-08 19:20:00.0;-18,5;1;0;-29,2;9,8;-19,3;
2025-09-08 19:25:00.0;-18,7;1;0;-29,4;9,8;-19,5;
2025-09-08 19:30:00.0;-18,8;1;0;-29,6;9,9;-19,7;
2025-09-08 19:35:00.0;-19;1;0;-29,8;9,9;-19,8;
2025-09-08 19:40:00.0;-19,1;1;0;-29,9;9,9;-20;
2025-09-08 19:45:00.0;-19,2;1;0;-30;9,9;-20,1;
2025-09-08 19:50:00.0;-19,3;1;0;-30,1;9,9;-20,2;
2025-09-08 19:55:00.0;-19,4;1;0;-30,2;10;-20,2;
2025-09-08 20:00:00.0;-17,9;1;0;-28,8;10,5;-18,4;
2025-09-08 20:05:00.0;-18,6;1;0;-29,4;10,1;-19,3;
2025-09-08 20:10:00.0;-18,9;1;0;-29,7;9,9;-19,8;
2025-09-08 20:15:00.0;-19,2;1;0;-29,9;9,9;-20;
2025-09-08 20:20:00.0;-19,3;1;0;-30,1;9,9;-20,2;
2025-09-08 20:25:00.0;-19,4;1;0;-30;9,7;-20,3;
2025-09-08 20:30:00.0;-16,9;1;0;-28,3;10,6;-17,7;
2025-09-08 20:35:00.0;-17,9;1;0;-28,6;10,2;-18,4;
2025-09-08 20:40:00.0;-18,5;1;0;-29,1;9,9;-19,2;
2025-09-08 20:45:00.0;-18,6;1;0;-28,5;8,8;-19,7;
2025-09-08 20:50:00.0;-18,8;1;0;-30,1;11;-19,1;
2025-09-08 20:55:00.0;-19,1;1;0;-30;10,5;-19,5;
2025-09-08 21:00:00.0;-19,2;1;0;-30;10,3;-19,8;
2025-09-08 21:05:00.0;-19,4;1;0;-30;10,1;-19,9;
2025-09-08 21:10:00.0;-19,5;1;0;-30,1;10;-20,1;
2025-09-08 21:15:00.0;-19;1;0;-29,8;9,8;-20;
2025-09-08 21:20:00.0;-17,5;1;0;-29,2;11;-18,2;
2025-09-08 21:25:00.0;-18,4;1;0;-29,4;10,4;-19;
2025-09-08 21:30:00.0;-19,1;1;0;-29,9;9,9;-20;
2025-09-08 21:35:00.0;-19,3;1;0;-30,1;9,8;-20,2;
2025-09-08 21:40:00.0;-19,4;1;0;-30,1;9,7;-20,4;
2025-09-08 21:45:00.0;-19,3;1;0;-30,1;9,9;-20,2;
2025-09-08 21:50:00.0;-19,6;1;0;-30,1;9,7;-20,4;
2025-09-08 21:55:00.0;-19,8;1;0;-30,1;9,6;-20,5;
2025-09-08 22:00:00.0;-19,9;1;0;-30,1;9,6;-20,5;
2025-09-08 22:05:00.0;-19,8;1;0;-30;9,5;-20,5;
2025-09-08 22:10:00.0;-18,6;1;0;-29,9;11;-18,9;
2025-09-08 22:15:00.0;-19,5;1;0;-30,1;9,9;-20,2;
2025-09-08 22:20:00.0;-19,7;1;0;-30,1;9,7;-20,4;
2025-09-08 22:25:00.0;-19,8;1;0;-30,1;9,6;-20,5;
2025-09-08 22:30:00.0;-20;1;0;-30,1;9,6;-20,5;
2025-09-08 22:35:00.0;-20;1;0;-30,1;9,6;-20,5;
2025-09-08 22:40:00.0;-20,1;1;0;-30,1;9,6;-20,5;
2025-09-08 22:45:00.0;-20,1;1;0;-30,1;9,6;-20,5;
2025-09-08 22:50:00.0;-20,1;1;0;-30,1;9,7;-20,4;
2025-09-08 22:55:00.0;-20,1;1;0;-30;9,7;-20,4;
2025-09-08 23:00:00.0;-20,1;1;0;-30;9,7;-20,3;
2025-09-08 23:05:00.0;-20,1;1;0;-30,1;9,7;-20,3;
2025-09-08 23:10:00.0;-20,2;1;0;-30,1;9,8;-20,3;
2025-09-08 23:15:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-08 23:20:00.0;-20,2;1;0;-30,1;9,8;-20,3;
2025-09-08 23:25:00.0;-20,2;1;0;-30;9,7;-20,3;
2025-09-08 23:30:00.0;-20,1;1;0;-30;9,7;-20,3;
2025-09-08 23:35:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-08 23:40:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-08 23:45:00.0;-20,2;1;0;-30,1;9,8;-20,3;
2025-09-08 23:50:00.0;-20,2;1;0;-30,1;9,8;-20,3;
2025-09-08 23:55:00.0;-20,2;1;0;-30,1;9,8;-20,2;
2025-09-09 00:00:00.0;-20,2;1;0;-30,1;9,8;-20,2;
2025-09-09 00:05:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-09 00:10:00.0;-20,2;1;1;-30,1;9,8;-20,2;
2025-09-09 00:15:00.0;-19,4;0;1;-26,9;11,1;-15,8;
2025-09-09 00:20:00.0;-18,6;0;1;-22,5;6,9;-15,5;
2025-09-09 00:25:00.0;-17,9;1;1;-31,6;19,5;-12,1;
2025-09-09 00:30:00.0;-16,9;0;1;-30,5;18,6;-11,9;
2025-09-09 00:35:00.0;-15,6;0;1;-29;18,3;-10,6;
2025-09-09 00:40:00.0;-14,8;0;1;-27,8;18,3;-9,6;
2025-09-09 00:45:00.0;-14;0;1;-27,1;18,7;-8,4;
2025-09-09 00:50:00.0;-13,7;0;1;-27,2;19,5;-7,7;
2025-09-09 00:55:00.0;-12,8;0;1;-27,1;20,4;-6,7;
2025-09-09 01:00:00.0;-14,4;0;0;-27,5;30,5;2,9;
2025-09-09 01:05:00.0;-16,4;1;0;-29,1;13,8;-15,2;
2025-09-09 01:10:00.0;-17;1;0;-29,3;12,7;-16,6;
2025-09-09 01:15:00.0;-17,2;1;0;-28,8;11,8;-17;
2025-09-09 01:20:00.0;-17,1;1;0;-27,9;10,9;-17;
2025-09-09 01:25:00.0;-16,9;1;0;-27,4;10,6;-16,8;
2025-09-09 01:30:00.0;-16,7;1;0;-27;10,4;-16,6;
2025-09-09 01:35:00.0;-16,5;1;0;-26,6;10,3;-16,4;
2025-09-09 01:40:00.0;-16,2;1;0;-26,4;10,2;-16,2;
2025-09-09 01:45:00.0;-16,1;1;0;-26,3;10,1;-16,1;
2025-09-09 01:50:00.0;-16;1;0;-26,4;10,2;-16,2;
2025-09-09 01:55:00.0;-16,8;1;0;-27;9,9;-17;
2025-09-09 02:00:00.0;-17,8;1;0;-27,9;9,7;-18,2;
2025-09-09 02:05:00.0;-18,8;1;0;-28,9;9,6;-19,3;
2025-09-09 02:10:00.0;-19,2;1;0;-29,4;9,6;-19,7;
2025-09-09 02:15:00.0;-19,6;1;0;-29,8;9,7;-20,1;
2025-09-09 02:20:00.0;-19,9;1;0;-30,1;9,8;-20,3;
2025-09-09 02:25:00.0;-20,1;1;0;-30,1;9,6;-20,5;
2025-09-09 02:30:00.0;-20,2;1;0;-29,8;9,3;-20,5;
2025-09-09 02:35:00.0;-20,2;1;0;-28,8;8,4;-20,4;
2025-09-09 02:40:00.0;-20,2;1;0;-28,9;8,7;-20,2;
2025-09-09 02:45:00.0;-20,1;1;0;-29,3;9,1;-20,2;
2025-09-09 02:50:00.0;-20,2;1;0;-29,7;9,5;-20,2;
2025-09-09 02:55:00.0;-20,2;1;0;-29,6;9,4;-20,2;
2025-09-09 03:00:00.0;-20,2;1;0;-29,1;8,9;-20,2;
2025-09-09 03:05:00.0;-20,2;1;0;-29,2;9;-20,1;
2025-09-09 03:10:00.0;-20,1;1;0;-29,4;9,3;-20,1;
2025-09-09 03:15:00.0;-20,2;1;0;-29,5;9,4;-20,1;
2025-09-09 03:20:00.0;-20,2;1;0;-29,9;9,7;-20,1;
2025-09-09 03:25:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-09 03:30:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-09 03:35:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-09 03:40:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-09 03:45:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-09-09 03:50:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-09-09 03:55:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-09-09 04:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-09 04:05:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-09 04:10:00.0;-20,2;1;0;-30;9,8;-20,1;
2025-09-09 04:15:00.0;-20,1;1;0;-29,9;9,9;-20,1;
2025-09-09 04:20:00.0;-19,8;1;0;-30,2;10,4;-19,8;
2025-09-09 04:25:00.0;-19,8;1;0;-30,5;10,7;-19,8;
2025-09-09 04:30:00.0;-19,8;1;0;-30,4;10,6;-19,8;
2025-09-09 04:35:00.0;-19,8;1;0;-29,9;10,1;-19,8;
2025-09-09 04:40:00.0;-19,8;1;0;-29,9;10,1;-19,8;
2025-09-09 04:45:00.0;-19,9;1;0;-30,1;10,2;-19,9;
2025-09-09 04:50:00.0;-19,9;1;0;-29,7;9,9;-19,8;
2025-09-09 04:55:00.0;-19,9;1;0;-29,6;9,8;-19,8;
2025-09-09 05:00:00.0;-19,9;1;0;-29,7;9,8;-19,9;
2025-09-09 05:05:00.0;-20;1;0;-29,9;9,9;-20;
2025-09-09 05:10:00.0;-20;1;0;-30,2;10,2;-20;
2025-09-09 05:15:00.0;-20,1;1;0;-29,8;9,8;-20;
2025-09-09 05:20:00.0;-20,2;1;0;-29,6;9,5;-20,2;
2025-09-09 05:25:00.0;-20,3;1;0;-29,6;9,4;-20,2;
2025-09-09 05:30:00.0;-20,2;1;0;-28,5;8,3;-20,2;
2025-09-09 05:35:00.0;-20,1;1;0;-29,7;9,5;-20,2;
2025-09-09 05:40:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-09 05:45:00.0;-20;1;0;-30,1;10,1;-20;
2025-09-09 05:50:00.0;-20;1;0;-29,7;9,8;-19,9;
2025-09-09 05:55:00.0;-20,1;---;0;-29,9;9,9;-20;
2025-09-09 06:00:00.0;---;---;---;---;---;---;
2025-09-09 06:05:00.0;-20,1;---;0;-29,3;9,3;-20;
2025-09-09 06:10:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-09 06:15:00.0;-20,1;1;0;-29,8;9,8;-20,1;
2025-09-09 06:20:00.0;-20,1;1;0;-30,6;10,5;-20,1;
2025-09-09 06:25:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-09-09 06:30:00.0;-17,6;1;0;-30,2;12,1;-18,1;
2025-09-09 06:35:00.0;-17,6;1;0;-29,7;12,4;-17,3;
2025-09-09 06:40:00.0;-18,9;1;0;-30;11,4;-18,6;
2025-09-09 06:45:00.0;-19,5;1;0;-30;10,5;-19,4;
2025-09-09 06:50:00.0;-20;1;0;-30,1;10,2;-19,9;
2025-09-09 06:55:00.0;-20,2;1;0;-29,7;9,5;-20,2;
2025-09-09 07:00:00.0;-20,3;1;0;-29,5;9,3;-20,3;
2025-09-09 07:05:00.0;-20,2;1;0;-27,5;7,3;-20,1;
2025-09-09 07:10:00.0;-20,1;1;0;-28,1;8;-20,1;
2025-09-09 07:15:00.0;-20,1;1;0;-29,5;9,4;-20,1;
2025-09-09 07:20:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-09 07:25:00.0;-20,1;1;0;-30,2;10,1;-20,1;
2025-09-09 07:30:00.0;-20,1;1;0;-29,9;9,9;-20,1;
2025-09-09 07:35:00.0;-20,1;1;0;-29,9;9,9;-20,1;
2025-09-09 07:40:00.0;-20,1;1;0;-29,2;9,2;-20;
2025-09-09 07:45:00.0;-20,2;1;0;-29,9;9,8;-20,1;
2025-09-09 07:50:00.0;-18,5;1;0;-31,2;11,9;-19,3;
2025-09-09 07:55:00.0;-17,1;1;0;-29,5;12,3;-17,2;
2025-09-09 08:00:00.0;-13,7;1;0;-28,2;14,1;-14,1;
2025-09-09 08:05:00.0;-13,1;1;0;-26,6;13,3;-13,4;
2025-09-09 08:10:00.0;-12,7;1;0;-24,7;11,9;-12,8;
2025-09-09 08:15:00.0;-8,6;0;1;-22;9,5;-12,5;
2025-09-09 08:20:00.0;-6,1;0;1;-30;20,4;-9,6;
2025-09-09 08:25:00.0;-4,2;0;1;-30;23;-7;
2025-09-09 08:30:00.0;-2,7;0;1;-27,8;22,8;-5;
2025-09-09 08:35:00.0;-1,6;0;1;-28,6;25,3;-3,3;
2025-09-09 08:40:00.0;-1,3;0;1;-28,8;26,8;-2;
2025-09-09 08:45:00.0;-0,1;0;1;-27,7;27,4;-0,3;
2025-09-09 08:50:00.0;-4;0;1;-28,9;29,2;0,3;
2025-09-09 08:55:00.0;-5,9;0;1;-26,4;27;0,6;
2025-09-09 09:00:00.0;-5,1;0;1;-20,2;21,7;1,6;
2025-09-09 09:05:00.0;-9,9;1;0;-28,2;20,9;-7,3;
2025-09-09 09:10:00.0;-9,6;1;0;-23,3;14;-9,3;
2025-09-09 09:15:00.0;-9,8;1;0;-23,7;14,1;-9,7;
2025-09-09 09:20:00.0;-9,8;1;0;-23,6;13,9;-9,8;
2025-09-09 09:25:00.0;-9,9;1;0;-23,5;13,6;-9,9;
2025-09-09 09:30:00.0;-9,9;1;0;-23,4;13,5;-10;
2025-09-09 09:35:00.0;-9,8;1;0;-23,4;13,5;-9,9;
2025-09-09 09:40:00.0;-9,7;1;0;-23,3;13,5;-9,8;
2025-09-09 09:45:00.0;-9,8;1;0;-23,3;13,4;-10;
2025-09-09 09:50:00.0;-12,5;1;0;-24,4;12;-12,4;
2025-09-09 09:55:00.0;-15,1;1;0;-25,9;10,6;-15,3;
2025-09-09 10:00:00.0;-15,9;1;0;-26,5;10,1;-16,4;
2025-09-09 10:05:00.0;-14,6;1;0;-25,7;10,5;-15,2;
2025-09-09 10:10:00.0;-14,2;1;0;-25,4;10,7;-14,7;
2025-09-09 10:15:00.0;-15,4;1;0;-26,3;10,6;-15,7;
2025-09-09 10:20:00.0;-16;1;0;-26,7;10,2;-16,5;
2025-09-09 10:25:00.0;-16,7;1;0;-27,3;9,9;-17,4;
2025-09-09 10:30:00.0;-16,2;1;0;-27,1;10;-17,1;
2025-09-09 10:35:00.0;-15,4;1;0;-26,2;10,2;-16;
2025-09-09 10:40:00.0;-15,1;1;0;-26,1;10,5;-15,6;
2025-09-09 10:45:00.0;-15;1;0;-26,1;10,5;-15,6;
2025-09-09 10:50:00.0;-15,8;1;0;-26,7;10,4;-16,3;
2025-09-09 10:55:00.0;-16,7;1;0;-27,3;9,9;-17,4;
2025-09-09 11:00:00.0;-15,7;1;0;-26,6;10,1;-16,5;
2025-09-09 11:05:00.0;-15;1;0;-26,1;10,6;-15,6;
2025-09-09 11:10:00.0;-15,2;1;0;-26,3;10,4;-15,9;
2025-09-09 11:15:00.0;-15;1;0;-26,3;10,6;-15,6;
2025-09-09 11:20:00.0;-15,8;1;0;-26,7;10,2;-16,4;
2025-09-09 11:25:00.0;-15,7;1;0;-26,6;10;-16,6;
2025-09-09 11:30:00.0;-15,3;1;0;-26,4;10,4;-16;
2025-09-09 11:35:00.0;-16;1;0;-27;10,4;-16,6;
2025-09-09 11:40:00.0;-16,8;1;0;-27,6;9,9;-17,7;
2025-09-09 11:45:00.0;-17,4;1;0;-28,1;9,7;-18,4;
2025-09-09 11:50:00.0;-18;1;0;-28,9;9,8;-19,1;
2025-09-09 11:55:00.0;-18,3;1;0;-29,2;9,7;-19,5;
2025-09-09 12:00:00.0;-18,6;1;0;-29,6;9,8;-19,8;
2025-09-09 12:05:00.0;-18,9;1;0;-29,9;9,8;-20;
2025-09-09 12:10:00.0;-18,6;1;1;-31,2;11,3;-19,9;
2025-09-09 12:15:00.0;-15,9;1;1;-29,7;13,2;-16,4;
2025-09-09 12:20:00.0;-13,8;0;1;-25,6;10;-15,6;
2025-09-09 12:25:00.0;-12,6;0;1;-24,1;10;-14;
2025-09-09 12:30:00.0;-11,8;0;1;-22,9;10,7;-12,2;
2025-09-09 12:35:00.0;-10,7;0;1;-23;13;-10;
2025-09-09 12:40:00.0;-10,3;0;1;-21,9;13,3;-8,6;
2025-09-09 12:45:00.0;-10,1;0;1;-33,7;29,8;-3,9;
2025-09-09 12:50:00.0;-10;0;1;-33,2;29,3;-3,9;
2025-09-09 12:55:00.0;-9,7;0;1;-33,7;29,9;-3,8;
2025-09-09 13:00:00.0;-11,5;0;0;-25,2;26;0,8;
2025-09-09 13:05:00.0;-13,1;1;0;-27,6;15,5;-12,1;
2025-09-09 13:10:00.0;-13,4;1;0;-26,5;12,9;-13,6;
2025-09-09 13:15:00.0;-11,7;1;0;-24,1;12,3;-11,8;
2025-09-09 13:20:00.0;-13,5;1;0;-24,3;10,8;-13,5;
2025-09-09 13:25:00.0;-13,7;1;0;-24,5;10,8;-13,7;
2025-09-09 13:30:00.0;-13,3;1;0;-24,4;11,1;-13,3;
2025-09-09 13:35:00.0;-12,2;1;0;-23,8;11,8;-12,1;
2025-09-09 13:40:00.0;-13,4;1;0;-24,6;11,1;-13,5;
2025-09-09 13:45:00.0;-13,5;1;0;-24,7;11;-13,6;
2025-09-09 13:50:00.0;-13,5;1;0;-24,7;11;-13,7;
2025-09-09 13:55:00.0;-14;1;0;-16,1;3,7;-12,4;
2025-09-09 14:00:00.0;-14,4;0;0;-28,1;13,5;-14,6;
2025-09-09 14:05:00.0;-15,7;1;0;-28,5;12,6;-15,8;
2025-09-09 14:10:00.0;-16;1;0;-27,6;11,5;-16,1;
2025-09-09 14:15:00.0;-16,7;1;0;-27,7;10,6;-17;
2025-09-09 14:20:00.0;-17,3;1;0;-27,7;9,8;-17,9;
2025-09-09 14:25:00.0;-15,8;1;0;-26,8;10,5;-16,3;
2025-09-09 14:30:00.0;-15,4;1;0;-26;10,2;-15,9;
2025-09-09 14:35:00.0;-15,5;1;0;-26,3;10,4;-15,9;
2025-09-09 14:40:00.0;-16,9;1;0;-27,3;9,8;-17,5;
2025-09-09 14:45:00.0;-17;1;0;-27,6;9,9;-17,7;
2025-09-09 14:50:00.0;-17,6;1;0;-28,1;9,8;-18,3;
2025-09-09 14:55:00.0;-16,2;1;0;-27;10,2;-16,9;
2025-09-09 15:00:00.0;-15,6;1;0;-26,4;10,2;-16,2;
2025-09-09 15:05:00.0;-15,3;1;0;-26,1;10,2;-15,9;
2025-09-09 15:10:00.0;-15,1;1;0;-25,8;10,1;-15,7;
2025-09-09 15:15:00.0;-15,8;1;0;-26,7;10,4;-16,3;
2025-09-09 15:20:00.0;-16,7;1;0;-27,2;9,8;-17,4;
2025-09-09 15:25:00.0;-17,3;1;0;-27,8;9,7;-18,1;
2025-09-09 15:30:00.0;-17,9;1;0;-28,5;9,7;-18,7;
2025-09-09 15:35:00.0;-18,2;1;0;-28,8;9,7;-19,1;
2025-09-09 15:40:00.0;-18,5;1;0;-29,2;9,8;-19,4;
2025-09-09 15:45:00.0;-18,6;1;0;-29,4;9,8;-19,6;
2025-09-09 15:50:00.0;-17,6;0;0;-30,1;12,5;-17,6;
2025-09-09 15:55:00.0;-16,2;1;0;-29,1;12,6;-16,5;
2025-09-09 16:00:00.0;-15,9;1;0;-27,8;11,4;-16,4;
2025-09-09 16:05:00.0;-15,5;1;0;-26,9;10,9;-16,1;
2025-09-09 16:10:00.0;-15,3;1;1;-28;12,1;-16;
2025-09-09 16:15:00.0;-13,3;1;1;-32;18,1;-13,8;
2025-09-09 16:20:00.0;-13,1;0;1;-29,3;16,3;-13;
2025-09-09 16:25:00.0;-12,7;0;1;-27,6;15,8;-11,8;
2025-09-09 16:30:00.0;-11,9;0;1;-26,5;15,9;-10,5;
2025-09-09 16:35:00.0;-11,3;0;1;-24,9;16,6;-8,3;
2025-09-09 16:40:00.0;-9,8;0;1;-26,2;18,9;-7,3;
2025-09-09 16:45:00.0;-10,8;0;1;-25,9;19,5;-6,4;
2025-09-09 16:50:00.0;-10,2;0;1;-24;18,5;-5,5;
2025-09-09 16:55:00.0;-10,3;0;1;-25,6;20,4;-5,2;
2025-09-09 17:00:00.0;-11,6;0;0;-36,4;43,4;7;
2025-09-09 17:05:00.0;-13,6;1;0;-29,7;17,6;-12;
2025-09-09 17:10:00.0;-14,4;1;0;-27,5;13,6;-13,9;
2025-09-09 17:15:00.0;-14,7;1;0;-26,6;12,2;-14,4;
2025-09-09 17:20:00.0;-14,5;1;0;-25,4;11;-14,4;
2025-09-09 17:25:00.0;-14,3;1;0;-24,9;10,6;-14,4;
2025-09-09 17:30:00.0;-14,2;1;0;-24,7;10,4;-14,3;
2025-09-09 17:35:00.0;-14,1;1;0;-24,6;10,5;-14,2;
2025-09-09 17:40:00.0;-14;1;0;-24,8;10,7;-14,1;
2025-09-09 17:45:00.0;-13;1;0;-28,7;15,4;-13,3;
2025-09-09 17:50:00.0;-15,1;1;0;-28,3;13,4;-14,9;
2025-09-09 17:55:00.0;-16,5;1;0;-27,7;11,1;-16,6;
2025-09-09 18:00:00.0;-17;1;0;-27,9;10,6;-17,3;
2025-09-09 18:05:00.0;-17,5;1;0;-28,1;10,2;-17,9;
2025-09-09 18:10:00.0;-17,8;1;0;-28,3;9,9;-18,3;
2025-09-09 18:15:00.0;-18,1;1;0;-28,5;9,9;-18,7;
2025-09-09 18:20:00.0;-18,1;1;0;-28,5;9,9;-18,6;
2025-09-09 18:25:00.0;---;1;---;---;---;---;
2025-09-09 18:30:00.0;-17,2;---;0;-30;12,8;-17,2;
2025-09-09 18:35:00.0;-17,9;1;0;-29,9;12;-18;
2025-09-09 18:40:00.0;-18,4;1;0;-29,9;11,3;-18,6;
2025-09-09 18:45:00.0;-18,7;1;0;-29,9;10,8;-19,1;
2025-09-09 18:50:00.0;-19;1;0;-29,7;10,2;-19,5;
2025-09-09 18:55:00.0;-19,1;1;0;-29,8;10,1;-19,7;
2025-09-09 19:00:00.0;-18,7;1;0;-29,5;10;-19,6;
2025-09-09 19:05:00.0;-18,7;1;0;-29,3;10,1;-19,2;
2025-09-09 19:10:00.0;-19,1;1;0;-29,7;9,9;-19,8;
2025-09-09 19:15:00.0;-19,4;1;0;-29,9;9,9;-20;
2025-09-09 19:20:00.0;-19,5;1;0;-30;9,9;-20,1;
2025-09-09 19:25:00.0;-19,6;1;0;-30,2;10;-20,2;
2025-09-09 19:30:00.0;-19,8;1;0;-30,1;9,8;-20,3;
2025-09-09 19:35:00.0;-19,9;1;0;-30,1;9,7;-20,3;
2025-09-09 19:40:00.0;-19,9;1;0;-30,1;9,8;-20,3;
2025-09-09 19:45:00.0;-19,9;1;0;-30,1;9,7;-20,3;
2025-09-09 19:50:00.0;-20;1;0;-30,1;9,7;-20,3;
2025-09-09 19:55:00.0;-20;1;0;-30,1;9,8;-20,3;
2025-09-09 20:00:00.0;-20;1;0;-30,1;9,8;-20,3;
2025-09-09 20:05:00.0;-20;1;0;-30,1;9,8;-20,3;
2025-09-09 20:10:00.0;-20;1;0;-30,1;9,8;-20,3;
2025-09-09 20:15:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-09 20:20:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-09 20:25:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-09 20:30:00.0;-20,1;1;0;-30;9,8;-20,3;
2025-09-09 20:35:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-09 20:40:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 20:45:00.0;-20,1;1;0;-30;9,8;-20,2;
2025-09-09 20:50:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 20:55:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 21:00:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 21:05:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 21:10:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 21:15:00.0;-20,1;1;0;-30;9,8;-20,2;
2025-09-09 21:20:00.0;-20,1;1;0;-30;9,8;-20,2;
2025-09-09 21:25:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 21:30:00.0;-20,1;1;0;-30;9,8;-20,2;
2025-09-09 21:35:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 21:40:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 21:45:00.0;-19,9;1;0;-30;10;-20;
2025-09-09 21:50:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-09 21:55:00.0;-20;1;0;-30,1;10;-20,1;
2025-09-09 22:00:00.0;-20,1;1;0;-30;9,9;-20,2;
2025-09-09 22:05:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 22:10:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 22:15:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-09 22:20:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-09 22:25:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-09-09 22:30:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-09-09 22:35:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 22:40:00.0;-20;1;0;-30;10;-20;
2025-09-09 22:45:00.0;-20;1;0;-30;9,9;-20,1;
2025-09-09 22:50:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-09 22:55:00.0;-19,2;1;0;-30;10,7;-19,3;
2025-09-09 23:00:00.0;-19,8;1;0;-30,1;10,3;-19,8;
2025-09-09 23:05:00.0;-20;1;0;-30,1;10,1;-20;
2025-09-09 23:10:00.0;-20,1;1;0;-30,1;9,9;-20,2;
2025-09-09 23:15:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-09-09 23:20:00.0;-20,2;1;0;-30;9,7;-20,2;
2025-09-09 23:25:00.0;-20,2;1;0;-29,7;9,4;-20,2;
2025-09-09 23:30:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-09-09 23:35:00.0;-20,2;1;0;-29,7;9,5;-20,2;
2025-09-09 23:40:00.0;-20,1;1;0;-29,5;9,3;-20,2;
2025-09-09 23:45:00.0;-20,1;1;0;-29,6;9,4;-20,1;
2025-09-09 23:50:00.0;-20,1;1;0;-29,7;9,6;-20,1;
2025-09-09 23:55:00.0;-20,1;1;0;-29,7;9,6;-20,1;
2025-09-10 00:00:00.0;-20,1;1;0;-29,8;9,7;-20,1;
2025-09-10 00:05:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-09-10 00:10:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 00:15:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-09-10 00:20:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-09-10 00:25:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 00:30:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-10 00:35:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-10 00:40:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-10 00:45:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-10 00:50:00.0;-20,2;1;0;-30,1;9,9;-20,2;
2025-09-10 00:55:00.0;-19,4;1;0;-30,9;11,4;-19,5;
2025-09-10 01:00:00.0;-18,9;1;0;-29,7;10,9;-18,7;
2025-09-10 01:05:00.0;-18,6;1;0;-29,7;11,4;-18,4;
2025-09-10 01:10:00.0;-18,2;1;0;-29,8;11,8;-18;
2025-09-10 01:15:00.0;-17,6;1;0;-30,5;12,9;-17,5;
2025-09-10 01:20:00.0;-18,9;1;0;-30,1;11,1;-19;
2025-09-10 01:25:00.0;-19,6;1;0;-30,1;10,2;-19,9;
2025-09-10 01:30:00.0;-20,1;1;0;-30,1;9,8;-20,3;
2025-09-10 01:35:00.0;-20,3;1;0;-29,6;9,2;-20,4;
2025-09-10 01:40:00.0;-20,2;1;0;-28;7,7;-20,3;
2025-09-10 01:45:00.0;-20,1;1;0;-28,3;8,2;-20,1;
2025-09-10 01:50:00.0;-20,1;1;0;-28,8;8,7;-20,1;
2025-09-10 01:55:00.0;-20,1;1;0;-29;9;-20;
2025-09-10 02:00:00.0;-20,1;1;0;-29,2;9,2;-20;
2025-09-10 02:05:00.0;-20,1;1;0;-29,4;9,4;-20,1;
2025-09-10 02:10:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-09-10 02:15:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 02:20:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-10 02:25:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-10 02:30:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 02:35:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 02:40:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 02:45:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 02:50:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 02:55:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 03:00:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-09-10 03:05:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 03:10:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-10 03:15:00.0;-20,1;1;0;-31,4;11,2;-20,2;
2025-09-10 03:20:00.0;-20,1;1;0;-30,4;10,4;-20;
2025-09-10 03:25:00.0;-20,1;1;0;-29,9;9,9;-20;
2025-09-10 03:30:00.0;-20,1;1;0;-30,1;10;-20;
2025-09-10 03:35:00.0;-20,1;1;0;-30;10;-20;
2025-09-10 03:40:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-10 03:45:00.0;-20,1;1;0;-30;10;-20,1;
2025-09-10 03:50:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-09-10 03:55:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-09-10 04:00:00.0;-20,2;1;0;-30,1;10;-20,2;
2025-09-10 04:05:00.0;-20,2;1;0;-30,2;10;-20,1;
2025-09-10 04:10:00.0;-20,3;1;0;-30,5;10,3;-20,2;
2025-09-10 04:15:00.0;-19,3;1;1;-25;5,2;-19,8;
2025-09-10 04:20:00.0;-18;0;1;-22,4;4,2;-18,2;
2025-09-10 04:25:00.0;-17,1;0;1;-31,5;19,5;-11,9;
2025-09-10 04:30:00.0;-16,2;0;1;-30,3;19,1;-11,2;
2025-09-10 04:35:00.0;-15,3;0;1;-29,4;19,2;-10,2;
2025-09-10 04:40:00.0;-14,8;0;1;-29,3;20,5;-8,8;
2025-09-10 04:45:00.0;-14,1;0;1;-28,3;20,4;-7,9;
2025-09-10 04:50:00.0;-13,7;0;1;-28,9;21,4;-7,5;
2025-09-10 04:55:00.0;-13;0;1;-27,9;21;-6,9;
2025-09-10 05:00:00.0;-14,8;0;0;-33,2;33,9;0,8;
2025-09-10 05:05:00.0;-17,2;1;0;-30,1;14,4;-15,7;
2025-09-10 05:10:00.0;-18,2;1;0;-29,8;12,2;-17,6;
2025-09-10 05:15:00.0;-19,1;1;0;-29,9;11,1;-18,8;
2025-09-10 05:20:00.0;-19,6;1;0;-30,1;10,6;-19,5;
2025-09-10 05:25:00.0;-20,1;1;0;-30,1;10,1;-20,1;
2025-09-10 05:30:00.0;-20,2;1;0;-29,6;9,4;-20,2;
2025-09-10 05:35:00.0;-20,3;1;0;-29,5;9,2;-20,3;
2025-09-10 05:40:00.0;-20,2;1;0;-27,1;6,9;-20,1;
2025-09-10 05:45:00.0;-20,1;1;0;-27,9;7,8;-20,1;
2025-09-10 05:50:00.0;-20;1;0;-29,3;9,2;-20,1;
2025-09-10 05:55:00.0;-20,1;1;0;-30,2;10,1;-20;
2025-09-10 06:00:00.0;-20;1;0;-29,9;9,9;-20;
2025-09-10 06:05:00.0;-20,1;1;0;-29,9;9,9;-20;
2025-09-10 06:10:00.0;-20,1;1;0;-30,1;10;-20;
2025-09-10 06:15:00.0;-20,1;1;0;-29,5;9,5;-20;
2025-09-10 06:20:00.0;-20,1;1;0;-29,7;9,7;-20,1;
2025-09-10 06:25:00.0;-20,1;1;0;-29,7;9,7;-20,1;
2025-09-10 06:30:00.0;-20,1;1;0;-31,1;11;-20,1;
2025-09-10 06:35:00.0;-20,1;1;0;-30,2;10,1;-20,1;
2025-09-10 06:40:00.0;-20,1;1;0;-30,2;10,2;-20,1;
2025-09-10 06:45:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-10 06:50:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-09-10 06:55:00.0;-20,2;1;0;-30,3;10,2;-20,1;
2025-09-10 07:00:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-09-10 07:05:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-09-10 07:10:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-09-10 07:15:00.0;-20,2;1;0;-30,7;10,5;-20,2;
2025-09-10 07:20:00.0;-19,8;1;0;-29,8;10,1;-19,7;
2025-09-10 07:25:00.0;-20;1;0;-30;10,1;-19,9;
2025-09-10 07:30:00.0;-20,1;1;0;-30,1;10,1;-20;
2025-09-10 07:35:00.0;-20,1;1;0;-29,8;9,8;-20;
2025-09-10 07:40:00.0;-20,2;1;0;-30,1;10;-20,1;
2025-09-10 07:45:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-09-10 07:50:00.0;-20,2;1;0;-30,3;10,2;-20,2;
2025-09-10 07:55:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-09-10 08:00:00.0;-20;0;0;-22,3;2,7;-19,6;
2025-09-10 08:05:00.0;-19,8;0;0;-25;5,1;-19,9;
2025-09-10 08:10:00.0;-19,7;0;0;-25,4;5,7;-19,6;
2025-09-10 08:15:00.0;-20,1;1;0;-27,3;7,2;-20,1;
2025-09-10 08:20:00.0;-20,2;1;0;-27,1;6,9;-20,2;
2025-09-10 08:25:00.0;-20,2;1;0;-22,7;2,9;-19,9;
2025-09-10 08:30:00.0;-19,5;0;0;-27,9;8,3;-19,6;
2025-09-10 08:35:00.0;-20,3;1;0;-29;8,8;-20,2;
2025-09-10 08:40:00.0;-20,3;1;0;-26,7;6,5;-20,2;
2025-09-10 08:45:00.0;-20,3;1;0;-28,6;8,3;-20,3;
2025-09-10 08:50:00.0;-20;0;0;-24,8;4,8;-20,1;
2025-09-10 08:55:00.0;-19,8;0;0;-24,6;4,6;-19,9;
2025-09-10 09:00:00.0;-19,2;1;0;-29,4;9,9;-19,4;
2025-09-10 09:05:00.0;-18,6;1;0;-29,4;11;-18,4;
2025-09-10 09:10:00.0;-14,6;1;0;-26,6;11;-15,6;
2025-09-10 09:15:00.0;-12,9;1;0;-24,7;11,4;-13,4;
2025-09-10 09:20:00.0;-12,4;1;0;-23,9;11,2;-12,7;
2025-09-10 09:25:00.0;-12,1;1;0;-23,8;11,7;-12,1;
2025-09-10 09:30:00.0;-14,5;1;0;-25,3;10,8;-14,5;
2025-09-10 09:35:00.0;-15,4;1;0;-25,8;10,3;-15,5;
2025-09-10 09:40:00.0;-15,6;1;0;-25,9;10,1;-15,8;
2025-09-10 09:45:00.0;-15,7;1;0;-25,9;10;-15,9;
2025-09-10 09:50:00.0;-15,8;1;0;-26,1;10;-16,2;
2025-09-10 09:55:00.0;-17,7;1;0;-27,8;9,5;-18,2;
2025-09-10 10:00:00.0;-18,5;1;0;-28,7;9,6;-19,2;
2025-09-10 10:05:00.0;-16,3;1;0;-27,2;10,4;-16,9;
2025-09-10 10:10:00.0;-17,8;1;0;-28;9,8;-18,2;
2025-09-10 10:15:00.0;-17,3;1;0;-28,3;10,1;-18,3;
2025-09-10 10:20:00.0;-16;1;0;-26,9;10,4;-16,6;
2025-09-10 10:25:00.0;-15,9;1;0;-26,5;10,1;-16,5;
2025-09-10 10:30:00.0;-15,8;1;0;-26,4;10;-16,4;
2025-09-10 10:35:00.0;-15,8;1;0;-26,4;10;-16,4;
2025-09-10 10:40:00.0;-15,8;1;0;-26,4;10;-16,4;
2025-09-10 10:45:00.0;-15,7;1;0;-26,4;10;-16,4;
2025-09-10 10:50:00.0;-15,5;1;0;-26,1;10;-16,1;
2025-09-10 10:55:00.0;-15,6;1;0;-26,5;10,3;-16,2;
2025-09-10 11:00:00.0;-15,6;1;0;-26,6;10,3;-16,3;
2025-09-10 11:05:00.0;-15,7;1;0;-26,5;10,1;-16,4;
2025-09-10 11:10:00.0;-15,6;1;0;-26,4;10,2;-16,2;
2025-09-10 11:15:00.0;-15,6;1;0;-26,4;10,1;-16,2;
2025-09-10 11:20:00.0;-15,5;1;0;-26,3;10,1;-16,2;
2025-09-10 11:25:00.0;-15,5;1;0;-26,3;10,1;-16,2;
2025-09-10 11:30:00.0;-15,5;1;0;-26,4;10,2;-16,3;
2025-09-10 11:35:00.0;-15,6;1;0;-26,4;10,1;-16,3;
2025-09-10 11:40:00.0;-15,6;1;0;-26,5;10,1;-16,4;
2025-09-10 11:45:00.0;-15,6;1;0;-26,4;10;-16,5;
2025-09-10 11:50:00.0;-15,5;1;0;-26,5;10,2;-16,4;
2025-09-10 11:55:00.0;-15,5;1;0;-26,4;10,1;-16,3;
2025-09-10 12:00:00.0;-15,4;1;0;-26,5;10,3;-16,3;
2025-09-10 12:05:00.0;-15,4;1;0;-26,5;10,3;-16,2;
2025-09-10 12:10:00.0;-15,4;1;0;-26,5;10,3;-16,3;
2025-09-10 12:15:00.0;-14;1;1;-21,7;5,7;-16,1;
2025-09-10 12:20:00.0;-13;0;1;-29,6;16,2;-13,4;
2025-09-10 12:25:00.0;-12,2;0;1;-27,7;15,6;-12,1;
2025-09-10 12:30:00.0;-11,9;0;1;-27;16,4;-10,7;
2025-09-10 12:35:00.0;-11,4;0;1;-25,7;17,1;-8,7;
2025-09-10 12:40:00.0;-11,5;0;1;-25,6;18;-7,5;
2025-09-10 12:45:00.0;-11,6;0;1;-25,1;18,4;-6,7;
2025-09-10 12:50:00.0;-11,3;0;1;-24,8;18,9;-5,9;
2025-09-10 12:55:00.0;-11,3;0;1;-24,8;19,4;-5,4;
2025-09-10 13:00:00.0;-9,7;0;0;-25,3;34,2;8,6;
2025-09-10 13:05:00.0;-11,5;1;0;-28,6;18,2;-10,5;
2025-09-10 13:10:00.0;-13,9;1;0;-27,3;13,9;-13,4;
2025-09-10 13:15:00.0;-14,1;1;0;-26;12,2;-13,8;
2025-09-10 13:20:00.0;-14,6;1;0;-25,4;10,9;-14,5;
2025-09-10 13:25:00.0;-14,6;1;0;-25;10,5;-14,6;
2025-09-10 13:30:00.0;-14,7;1;0;-25;10,3;-14,7;
2025-09-10 13:35:00.0;-14,7;1;0;-25;10,2;-14,8;
2025-09-10 13:40:00.0;-14,7;1;0;-25,1;10,3;-14,8;
2025-09-10 13:45:00.0;-14,6;1;0;-25,1;10,4;-14,7;
2025-09-10 13:50:00.0;-14,8;1;0;-25,4;10,5;-14,9;
2025-09-10 13:55:00.0;-15,5;1;0;-25,8;10,1;-15,7;
2025-09-10 14:00:00.0;-16,5;1;0;-26,7;9,8;-17;
2025-09-10 14:05:00.0;-17,5;1;0;-27,8;9,7;-18;
2025-09-10 14:10:00.0;-18;1;0;-28,2;9,6;-18,6;
2025-09-10 14:15:00.0;-18,4;1;0;-28,7;9,7;-19;
2025-09-10 14:20:00.0;-18,7;1;0;-29,1;9,8;-19,3;
2025-09-10 14:25:00.0;-19;1;0;-29,4;9,8;-19,6;
2025-09-10 14:30:00.0;-19,4;1;0;-29,8;9,8;-19,9;
2025-09-10 14:35:00.0;-19,3;1;0;-23,9;4,3;-19,6;
2025-09-10 14:40:00.0;-18;1;0;-29,4;11,1;-18,3;
2025-09-10 14:45:00.0;-17,5;1;0;-28,8;10,9;-17,9;
2025-09-10 14:50:00.0;-18,1;1;0;-28,7;10,3;-18,4;
2025-09-10 14:55:00.0;-18,5;1;0;-22,9;4,2;-18,7;
2025-09-10 15:00:00.0;-18;1;0;-30,1;12,1;-18;
2025-09-10 15:05:00.0;-18,7;1;0;-30,1;11,4;-18,7;
2025-09-10 15:10:00.0;-19,2;1;0;-30;10,5;-19,5;
2025-09-10 15:15:00.0;-19,5;1;0;-30;10,2;-19,8;
2025-09-10 15:20:00.0;-19,2;1;0;-30;10,5;-19,5;
2025-09-10 15:25:00.0;-19,6;1;0;-30;10;-20;
2025-09-10 15:30:00.0;-19,9;1;0;-30,1;9,9;-20,3;
2025-09-10 15:35:00.0;-20;1;0;-30,1;9,7;-20,4;
2025-09-10 15:40:00.0;-20,1;1;0;-30,1;9,7;-20,4;
2025-09-10 15:45:00.0;-17;1;0;-29,2;11,4;-17,7;
2025-09-10 15:50:00.0;-16,1;1;0;-27,5;11,1;-16,4;
2025-09-10 15:55:00.0;-15,5;1;0;-26,5;10,6;-15,9;
2025-09-10 16:00:00.0;-15,3;1;0;-26;10,3;-15,7;
2025-09-10 16:05:00.0;-15,2;1;0;-26;10,3;-15,6;
2025-09-10 16:10:00.0;-15,2;1;0;-25,9;10,3;-15,6;
2025-09-10 16:15:00.0;-13,8;1;1;-32,2;18,8;-13,4;
2025-09-10 16:20:00.0;-12,5;0;1;-29,3;16,7;-12,6;
2025-09-10 16:25:00.0;-12,2;0;1;-27,8;16,5;-11,3;
2025-09-10 16:30:00.0;-12;0;1;-26,9;16,9;-10,1;
2025-09-10 16:35:00.0;-11,8;0;1;-26;17,4;-8,6;
2025-09-10 16:40:00.0;-11,6;0;1;-25,4;18,3;-7,1;
2025-09-10 16:45:00.0;-11,6;0;1;-26,2;19,8;-6,5;
2025-09-10 16:50:00.0;-11,3;0;1;-24,9;19,3;-5,6;
2025-09-10 16:55:00.0;-11,1;0;1;-26,2;20,9;-5,3;
2025-09-10 17:00:00.0;-12,4;0;0;-35,6;41,6;6,1;
2025-09-10 17:05:00.0;-14,8;1;0;-29,4;16,2;-13,1;
2025-09-10 17:10:00.0;-14,1;1;0;-27,6;13,8;-13,8;
2025-09-10 17:15:00.0;-15,2;1;0;-27,2;12,2;-15;
2025-09-10 17:20:00.0;-15,3;1;0;-26,3;11,2;-15,1;
2025-09-10 17:25:00.0;-15,2;1;0;-25,7;10,6;-15,1;
2025-09-10 17:30:00.0;-15;1;0;-25,2;10,1;-15,1;
2025-09-10 17:35:00.0;-11,1;1;0;-23;11,7;-11,3;
2025-09-10 17:40:00.0;-12;1;0;-24,2;12,6;-11,7;
2025-09-10 17:45:00.0;-12,5;1;0;-27,6;15,2;-12,4;
2025-09-10 17:50:00.0;-13;1;0;-26,9;14;-12,8;
2025-09-10 17:55:00.0;-13,4;1;0;-25,7;12,2;-13,4;
2025-09-10 18:00:00.0;-13,7;1;0;-25,1;11,1;-13,9;
2025-09-10 18:05:00.0;-14;1;0;-25,4;11;-14,3;
2025-09-10 18:10:00.0;-14,2;1;0;-25,5;10,9;-14,6;
2025-09-10 18:15:00.0;-15,4;1;0;-26,3;10,6;-15,7;
2025-09-10 18:20:00.0;-16,2;1;0;-26,8;10,1;-16,7;
2025-09-10 18:25:00.0;-16,8;1;0;-27,3;9,9;-17,4;
2025-09-10 18:30:00.0;-17,5;1;0;-28;9,8;-18,2;
2025-09-10 18:35:00.0;-17,9;1;0;-28,5;9,8;-18,6;
2025-09-10 18:40:00.0;-18,2;1;0;-28,7;9,8;-18,9;
