Data;Temp ambiente;Comp;Degelo;Temp evap;SH;Temp succao; 
2025-09-10 18:45:00.0;-18,4;1;0;-29,1;9,9;-19,2;
2025-09-10 18:50:00.0;-18,8;1;0;-29,4;9,8;-19,6;
2025-09-10 18:55:00.0;-18,9;1;0;-29,6;9,8;-19,8;
2025-09-10 19:00:00.0;-19,1;1;0;-29,8;9,9;-20;
2025-09-10 19:05:00.0;-19,3;1;0;-30;9,9;-20,1;
2025-09-10 19:10:00.0;-16,9;1;0;-28,4;10,7;-17,8;
2025-09-10 19:15:00.0;-15,8;1;0;-26,8;10,5;-16,3;
2025-09-10 19:20:00.0;-16,9;1;0;-27,3;9,9;-17,5;
2025-09-10 19:25:00.0;-17,7;1;0;-28;9,7;-18,4;
2025-09-10 19:30:00.0;-18,2;1;0;-28,7;9,7;-19;
2025-09-10 19:35:00.0;-18,7;1;0;-29,4;9,8;-19,6;
2025-09-10 19:40:00.0;-19;1;0;-29,8;9,8;-19,9;
2025-09-10 19:45:00.0;-19,2;1;0;-29,9;9,8;-20,1;
2025-09-10 19:50:00.0;-19,4;1;0;-30,1;9,9;-20,3;
2025-09-10 19:55:00.0;-19,5;1;0;-30,1;9,7;-20,4;
2025-09-10 20:00:00.0;-19,7;1;0;-30,1;9,6;-20,5;
2025-09-10 20:05:00.0;-19,8;1;0;-30,1;9,6;-20,4;
2025-09-10 20:10:00.0;-17,8;1;0;-29,6;11,1;-18,6;
2025-09-10 20:15:00.0;-15,8;0;1;-23,7;6,1;-17,6;
2025-09-10 20:20:00.0;-13,7;0;1;-28;13,3;-14,6;
2025-09-10 20:25:00.0;-14,3;0;1;-25,6;12,8;-12,7;
2025-09-10 20:30:00.0;-13,7;0;1;-24,5;13;-11,5;
2025-09-10 20:35:00.0;-13;0;1;-23,7;13,4;-10,2;
2025-09-10 20:40:00.0;-12,5;0;1;-22,5;13,8;-8,7;
2025-09-10 20:45:00.0;-12,2;0;1;-22,5;15,3;-7,2;
2025-09-10 20:50:00.0;-13,4;1;0;-28,3;19,2;-9,1;
2025-09-10 20:55:00.0;-15,2;1;0;-28,1;13,7;-14,5;
2025-09-10 21:00:00.0;-15,7;1;0;-27,7;12,3;-15,4;
2025-09-10 21:05:00.0;-15;1;0;-26,1;11,2;-14,9;
2025-09-10 21:10:00.0;-15,3;1;0;-25,9;10,7;-15,2;
2025-09-10 21:15:00.0;-13,8;1;0;-24,4;10,9;-13,6;
2025-09-10 21:20:00.0;-14,5;1;0;-24,9;10,5;-14,4;
2025-09-10 21:25:00.0;-14,8;1;0;-25,2;10,4;-14,8;
2025-09-10 21:30:00.0;-14,7;1;0;-25,2;10,4;-14,9;
2025-09-10 21:35:00.0;-14,8;1;0;-25,2;10,3;-14,9;
2025-09-10 21:40:00.0;-15;1;0;-25,5;10,2;-15,3;
2025-09-10 21:45:00.0;-16,2;1;0;-26,3;9,8;-16,6;
2025-09-10 21:50:00.0;-15,1;1;0;-25,6;10,2;-15,5;
2025-09-10 21:55:00.0;-14,7;1;0;-25,3;10,1;-15,1;
2025-09-10 22:00:00.0;-14,7;1;0;-25,5;10,5;-15;
2025-09-10 22:05:00.0;-14,7;1;0;-25,5;10,5;-15;
2025-09-10 22:10:00.0;-16,4;1;0;-26,7;9,9;-16,9;
2025-09-10 22:15:00.0;-17,1;1;0;-27,4;9,8;-17,7;
2025-09-10 22:20:00.0;-17,6;1;0;-28;9,7;-18,2;
2025-09-10 22:25:00.0;-17,7;1;0;-28,2;9,9;-18,3;
2025-09-10 22:30:00.0;-18,1;1;0;-28,7;9,8;-18,8;
2025-09-10 22:35:00.0;-18,6;1;0;-29,1;9,7;-19,4;
2025-09-10 22:40:00.0;-19;1;0;-29,5;9,8;-19,7;
2025-09-10 22:45:00.0;-19,2;1;0;-29,8;9,8;-19,9;
2025-09-10 22:50:00.0;-19,3;1;0;-29,9;9,8;-20,1;
2025-09-10 22:55:00.0;-19,6;1;0;-30,2;9,9;-20,3;
2025-09-10 23:00:00.0;-19,8;1;0;-30,1;9,7;-20,4;
2025-09-10 23:05:00.0;-19,9;1;0;-30,1;9,7;-20,4;
2025-09-10 23:10:00.0;-20;1;0;-30,1;9,7;-20,4;
2025-09-10 23:15:00.0;-20,1;1;0;-30,1;9,6;-20,5;
2025-09-10 23:20:00.0;-20,2;1;0;-30,1;9,6;-20,5;
2025-09-10 23:25:00.0;-20,1;1;0;-30,1;9,6;-20,4;
2025-09-10 23:30:00.0;-20,2;1;0;-30,1;9,7;-20,4;
2025-09-10 23:35:00.0;-20,2;1;0;-30;9,6;-20,4;
2025-09-10 23:40:00.0;-20,2;1;0;-30;9,6;-20,4;
2025-09-10 23:45:00.0;-20,2;1;0;-29,9;9,5;-20,3;
2025-09-10 23:50:00.0;-20,2;1;0;-30;9,6;-20,3;
2025-09-10 23:55:00.0;-20,2;1;0;-29,9;9,6;-20,3;
2025-09-11 00:00:00.0;-20,2;1;0;-29,8;9,5;-20,3;
2025-09-11 00:05:00.0;-20,2;1;0;-29,8;9,5;-20,3;
2025-09-11 00:10:00.0;-20,2;1;0;-30;9,8;-20,3;
2025-09-11 00:15:00.0;-20,2;1;0;-30;9,7;-20,3;
2025-09-11 00:20:00.0;-20,2;1;0;-29,8;9,5;-20,2;
2025-09-11 00:25:00.0;-20,2;1;0;-29,7;9,5;-20,2;
2025-09-11 00:30:00.0;-20,1;1;0;-29,8;9,6;-20,2;
2025-09-11 00:35:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-09-11 00:40:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-09-11 00:45:00.0;-20,2;1;0;-30;9,8;-20,2;
2025-09-11 00:50:00.0;-20,1;1;0;-29,5;9,3;-20,2;
2025-09-11 00:55:00.0;-20,1;1;0;-29,6;9,4;-20,1;
2025-09-11 01:00:00.0;-20,1;1;0;-29,7;9,6;-20,1;
2025-09-11 01:05:00.0;-20,1;1;0;-29,7;9,6;-20,1;
2025-09-11 01:10:00.0;-20,1;1;0;-29,9;9,8;-20,1;
2025-09-11 01:15:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-11 01:20:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-09-11 01:25:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 01:30:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-11 01:35:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-11 01:40:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 01:45:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 01:50:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-09-11 01:55:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-11 02:00:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-11 02:05:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-11 02:10:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-11 02:15:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 02:20:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 02:25:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-09-11 02:30:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 02:35:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-11 02:40:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 02:45:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 02:50:00.0;-20,1;1;0;-30,1;9,9;-20,1;
2025-09-11 02:55:00.0;-20,2;1;0;-30,1;9,9;-20,1;
2025-09-11 03:00:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-09-11 03:05:00.0;-20,1;1;0;-30;9,9;-20,1;
2025-09-11 03:10:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-11 03:15:00.0;-20,2;1;0;-30;9,9;-20,1;
2025-09-11 03:20:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-11 03:25:00.0;-20,1;1;0;-30,2;10;-20,1;
2025-09-11 03:30:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-11 03:35:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-11 03:40:00.0;-20,1;1;0;-30,1;10;-20,1;
2025-09-11 03:45:00.0;-20,2;1;0;-29,7;9,6;-20,1;
2025-09-11 03:50:00.0;-20,2;1;0;-29,9;9,7;-20,2;
2025-09-11 03:55:00.0;-20,2;1;0;-30,2;10,1;-20,2;
2025-09-11 04:00:00.0;-20,2;1;0;-30,1;10;-20,2;
2025-09-11 04:05:00.0;-20,2;1;0;-30,2;10;-20,2;
2025-09-11 04:10:00.0;-20,2;1;0;-30,7;10,4;-20,2;
2025-09-11 04:15:00.0;-20,2;1;0;-30,8;10,6;-20,2;
2025-09-11 04:20:00.0;-20,1;1;0;-30,7;10,6;-20,1;
2025-09-11 04:25:00.0;-20;1;0;-30,2;10,1;-20;
2025-09-11 04:30:00.0;-20;1;0;-30,1;10,1;-20;
2025-09-11 04:35:00.0;-20;1;0;-30,1;10,1;-20;
2025-09-11 04:40:00.0;-20;1;0;-30;10;-20;
2025-09-11 04:45:00.0;-20;1;0;-29,9;10;-20;
2025-09-11 04:50:00.0;-19,2;1;0;-29;9,9;-19;
2025-09-11 04:55:00.0;-18,9;1;0;-29,5;10,9;-18,6;
2025-09-11 05:00:00.0;-18,5;1;0;-29,6;11,3;-18,3;
2025-09-11 05:05:00.0;-18,2;1;0;-29,6;11,7;-17,9;
2025-09-11 05:10:00.0;-17,9;1;0;-30;12,5;-17,6;
2025-09-11 05:15:00.0;-17,6;1;0;-29,3;11,9;-17,4;
2025-09-11 05:20:00.0;-17,4;1;0;-28,4;11,1;-17,4;
2025-09-11 05:25:00.0;-17,2;1;0;-27,9;10,6;-17,3;
2025-09-11 05:30:00.0;-17;1;0;-27,5;10,4;-17,2;
2025-09-11 05:35:00.0;-17;1;0;-27,3;9,6;-17,7;
2025-09-11 05:40:00.0;-18,3;1;0;-28,5;9,5;-19,1;
2025-09-11 05:45:00.0;-19,3;1;0;-29,5;9,5;-20,1;
2025-09-11 05:50:00.0;-20;1;0;-30,3;9,6;-20,7;
2025-09-11 05:55:00.0;-20,3;1;0;-29;8,2;-20,8;
2025-09-11 06:00:00.0;-20,2;1;0;-26,8;6,4;-20,3;
2025-09-11 06:05:00.0;-20;1;0;-27,8;7,7;-20,1;
2025-09-11 06:10:00.0;-20,1;1;0;-28,4;8,3;-20,1;
2025-09-11 06:15:00.0;-20,1;1;0;-28,6;8,5;-20,1;
2025-09-11 06:20:00.0;-20,2;1;0;-29,3;9,1;-20,1;
2025-09-11 06:25:00.0;-19,5;1;0;-30,1;10,1;-20;
2025-09-11 06:30:00.0;-16,8;1;0;-29,3;12,2;-17,1;
2025-09-11 06:35:00.0;-16,5;1;0;-29,8;13,3;-16,5;
2025-09-11 06:40:00.0;-16,3;1;0;-29,2;12,7;-16,5;
2025-09-11 06:45:00.0;-16,4;1;0;-28,2;11,5;-16,7;
2025-09-11 06:50:00.0;-16,4;1;0;-27,7;10,8;-16,9;
2025-09-11 06:55:00.0;-16,4;1;0;-27,4;10,4;-17;
2025-09-11 07:00:00.0;-16,4;1;0;-27;9,8;-17,2;
2025-09-11 07:05:00.0;-16,4;1;0;-27,1;10;-17,1;
2025-09-11 07:10:00.0;-16,4;1;0;-27,1;9,9;-17,2;
2025-09-11 07:15:00.0;-16,3;1;0;-27,1;10;-17,1;
2025-09-11 07:20:00.0;-16,3;1;0;-27,1;10;-17,1;
2025-09-11 07:25:00.0;-16,3;1;0;-27,2;10;-17,2;
2025-09-11 07:30:00.0;-16,4;1;0;-27,2;10;-17,2;
2025-09-11 07:35:00.0;-16,3;1;0;-27,2;10;-17,3;
2025-09-11 07:40:00.0;-16,4;1;0;-27,2;10;-17,3;
2025-09-11 07:45:00.0;-16,3;1;0;-27,3;9,9;-17,3;
2025-09-11 07:50:00.0;-16,1;1;0;-27,3;10,1;-17,2;
2025-09-11 07:55:00.0;-16,1;1;0;-27,1;10;-17,2;
2025-09-11 08:00:00.0;-16,1;1;0;-27,2;10,1;-17,2;
2025-09-11 08:05:00.0;-16,1;1;0;-27,2;10;-17,3;
2025-09-11 08:10:00.0;-16;1;0;-27,3;10,1;-17,2;
2025-09-11 08:15:00.0;-14,4;1;1;-23,1;6,1;-17,1;
2025-09-11 08:20:00.0;-13,4;0;1;-29,9;16,1;-13,8;
2025-09-11 08:25:00.0;-12,5;0;1;-28,4;15,8;-12,6;
2025-09-11 08:30:00.0;-11,6;0;1;-27,1;16,1;-11;
2025-09-11 08:35:00.0;-11;0;1;-27,1;18,1;-9;
2025-09-11 08:40:00.0;-10,4;0;1;-25,3;17,6;-7,7;
2025-09-11 08:45:00.0;-10,1;0;1;-26,1;19,1;-7;
2025-09-11 08:50:00.0;-9,5;0;1;-24,4;18,5;-5,9;
2025-09-11 08:55:00.0;-8,9;0;1;-23,9;19;-4,9;
2025-09-11 09:00:00.0;-8,5;0;1;-17,6;16;-1,6;
2025-09-11 09:05:00.0;-11,8;1;0;-28,9;19,1;-9,8;
2025-09-11 09:10:00.0;-13,3;1;0;-27,2;14,3;-12,8;
2025-09-11 09:15:00.0;-12,1;1;0;-25,1;12,5;-12,6;
2025-09-11 09:20:00.0;-10,2;1;0;-23,4;13;-10,5;
2025-09-11 09:25:00.0;-9,8;1;0;-23,7;14;-9,7;
2025-09-11 09:30:00.0;-9,6;1;0;-23,4;13,8;-9,6;
2025-09-11 09:35:00.0;-9,9;1;0;-23,3;13,5;-9,8;
2025-09-11 09:40:00.0;-10,8;1;0;-24;13,3;-10,7;
2025-09-11 09:45:00.0;-10,5;1;0;-23,4;12,3;-11,1;
2025-09-11 09:50:00.0;-10,4;1;0;-23,3;12,6;-10,7;
2025-09-11 09:55:00.0;-12,8;1;0;-24,7;12;-12,8;
2025-09-11 10:00:00.0;-13,7;1;0;-25,3;11,2;-14,1;
2025-09-11 10:05:00.0;-15,3;1;0;-26;10,2;-15,8;
2025-09-11 10:10:00.0;-14,6;1;0;-25,8;10,7;-15,1;
2025-09-11 10:15:00.0;-15,2;1;0;-25,9;10,5;-15,4;
2025-09-11 10:20:00.0;-16,1;1;0;-27;10,5;-16,5;
2025-09-11 10:25:00.0;-16,9;1;0;-27,4;9,9;-17,5;
2025-09-11 10:30:00.0;-17,4;1;0;-27,9;9,8;-18,1;
2025-09-11 10:35:00.0;-16,7;1;0;-27,5;9,8;-17,7;
2025-09-11 10:40:00.0;-15,7;1;0;-26,6;10,4;-16,2;
2025-09-11 10:45:00.0;-15,5;1;0;-26,6;10,5;-16,1;
2025-09-11 10:50:00.0;-15,4;1;0;-26,6;10,7;-15,9;
2025-09-11 10:55:00.0;-15,4;1;0;-26,5;10,6;-15,9;
2025-09-11 11:00:00.0;-15,8;1;0;-26,8;10,5;-16,2;
2025-09-11 11:05:00.0;-16,7;1;0;-27,4;10;-17,4;
2025-09-11 11:10:00.0;-16,6;1;0;-27,3;10,1;-17,2;
2025-09-11 11:15:00.0;-17,3;1;0;-28;9,8;-18,1;
2025-09-11 11:20:00.0;-17,8;1;0;-28,4;9,7;-18,7;
2025-09-11 11:25:00.0;-16,2;1;0;-27,4;10,3;-17;
2025-09-11 11:30:00.0;-16,3;1;0;-27,3;10,1;-17,2;
2025-09-11 11:35:00.0;-16,8;1;0;-27,5;10;-17,6;
2025-09-11 11:40:00.0;-17,2;1;0;-27,9;9,9;-18;
2025-09-11 11:45:00.0;-16,2;1;0;-27,3;10,2;-17,1;
2025-09-11 11:50:00.0;-15,6;1;0;-26,8;10,5;-16,3;
2025-09-11 11:55:00.0;-15,1;1;0;-26,5;10,8;-15,7;
2025-09-11 12:00:00.0;-16;1;0;-27,1;10,4;-16,7;
2025-09-11 12:05:00.0;-16,9;1;0;-27,6;9,9;-17,8;
2025-09-11 12:10:00.0;-16;1;0;-27;10;-17;
2025-09-11 12:15:00.0;-15,7;1;1;-23,4;7,2;-16,4;
2025-09-11 12:20:00.0;-14,5;1;1;-29,3;14,9;-14,4;
2025-09-11 12:25:00.0;-13,4;0;1;-27,5;14,4;-13,1;
2025-09-11 12:30:00.0;-12,8;0;1;-26,6;15;-11,6;
2025-09-11 12:35:00.0;-12,3;0;1;-25,8;15,6;-10,3;
2025-09-11 12:40:00.0;-12,2;0;1;-25,8;17,3;-8,5;
2025-09-11 12:45:00.0;-11,7;0;1;-24,3;16,8;-7,5;
2025-09-11 12:50:00.0;-11,4;0;1;-25,2;18,3;-6,9;
2025-09-11 12:55:00.0;-11,3;0;1;-24,1;17,9;-6,1;
2025-09-11 13:00:00.0;-11,5;0;1;-18,8;20,4;1,5;
2025-09-11 13:05:00.0;-14,5;1;0;-29,7;17;-12,7;
2025-09-11 13:10:00.0;-15,3;1;0;-28,5;13,6;-14,9;
2025-09-11 13:15:00.0;-14,3;1;0;-26,8;12;-14,8;
2025-09-11 13:20:00.0;-15;1;0;-26,3;11,5;-14,8;
2025-09-11 13:25:00.0;-14,8;1;0;-25,4;10,7;-14,7;
2025-09-11 13:30:00.0;-14,9;1;0;-25,3;10,4;-14,9;
2025-09-11 13:35:00.0;-12,3;1;0;-23,8;11,6;-12,3;
2025-09-11 13:40:00.0;-12,8;1;0;-24,2;11,6;-12,6;
2025-09-11 13:45:00.0;-13,7;1;0;-24,7;10,9;-13,8;
2025-09-11 13:50:00.0;-13,3;1;0;-24,6;11,2;-13,4;
2025-09-11 13:55:00.0;-14,8;1;0;-25,6;10,6;-15;
2025-09-11 14:00:00.0;-15,9;1;0;-26,4;10;-16,3;
2025-09-11 14:05:00.0;-15,5;1;0;-26;10,3;-15,7;
2025-09-11 14:10:00.0;-16,6;1;0;-26,9;9,8;-17,1;
2025-09-11 14:15:00.0;-16,6;1;0;-27;9,8;-17,1;
2025-09-11 14:20:00.0;-17,1;1;0;-27,4;9,8;-17,6;
2025-09-11 14:25:00.0;-17,6;1;0;-28;9,8;-18,2;
2025-09-11 14:30:00.0;-18,1;1;0;-28,6;9,8;-18,8;
2025-09-11 14:35:00.0;-16,4;1;0;-27,3;10,3;-17,1;
2025-09-11 14:40:00.0;-15,8;1;0;-26,7;10,4;-16,3;
2025-09-11 14:45:00.0;-15,5;1;0;-26,3;10,3;-16;
2025-09-11 14:50:00.0;-16,3;1;0;-26,8;10,1;-16,7;
2025-09-11 14:55:00.0;-17,3;1;0;-27,7;9,7;-18;
2025-09-11 15:00:00.0;-17,5;1;0;-28,1;9,8;-18,3;
2025-09-11 15:05:00.0;-18;1;0;-28,5;9,8;-18,7;
2025-09-11 15:10:00.0;-18,3;1;0;-28,9;9,8;-19,1;
2025-09-11 15:15:00.0;-18,8;1;0;-29,4;9,8;-19,6;
2025-09-11 15:20:00.0;-19;1;0;-29,7;9,9;-19,8;
2025-09-11 15:25:00.0;-19,1;1;0;-29,8;9,8;-20;
2025-09-11 15:30:00.0;-18,9;1;0;-29,8;9,9;-19,8;
2025-09-11 15:35:00.0;-17,4;1;0;-28,7;10,4;-18,3;
2025-09-11 15:40:00.0;-18,2;1;0;-29;10,1;-18,9;
2025-09-11 15:45:00.0;-16,4;1;0;-27,6;10,6;-17;
2025-09-11 15:50:00.0;-16,3;1;0;-27,2;10,4;-16,8;
2025-09-11 15:55:00.0;-15,7;1;0;-26,4;10,1;-16,4;
2025-09-11 16:00:00.0;-15,3;1;0;-26,3;10,4;-15,9;
2025-09-11 16:05:00.0;-15,1;1;0;-26,2;10,6;-15,6;
2025-09-11 16:10:00.0;-14,9;1;0;-26,1;10,7;-15,4;
2025-09-11 16:15:00.0;-14,1;1;1;-25,1;9,3;-15,8;
2025-09-11 16:20:00.0;-12;0;1;-29,5;16,9;-12,6;
2025-09-11 16:25:00.0;-10,9;0;1;-27,6;16,4;-11,3;
2025-09-11 16:30:00.0;-9,9;0;1;-26,6;16,8;-9,7;
2025-09-11 16:35:00.0;-9,6;0;1;-27;18,7;-8,3;
2025-09-11 16:40:00.0;-9,1;0;1;-26,3;19,3;-7;
2025-09-11 16:45:00.0;-9,2;0;1;-25,2;19,7;-5,5;
2025-09-11 16:50:00.0;-8,8;0;1;-26,3;21,5;-4,9;
2025-09-11 16:55:00.0;-8,5;0;1;-24,9;20,8;-4;
2025-09-11 17:00:00.0;-7,8;0;1;-26,4;22,8;-3,6;
2025-09-11 17:05:00.0;-9,2;1;0;-26,3;17,7;-8,6;
2025-09-11 17:10:00.0;-9,5;1;0;-24,3;14,4;-9,8;
2025-09-11 17:15:00.0;-9,5;1;0;-23,8;14,2;-9,7;
2025-09-11 17:20:00.0;---;---;---;---;---;---;
2025-09-11 17:25:00.0;---;---;---;---;---;---;
2025-09-11 17:30:00.0;---;---;---;---;---;---;
2025-09-11 17:35:00.0;---;---;---;---;---;---;
2025-09-11 17:40:00.0;---;---;---;---;---;---;
2025-09-11 17:45:00.0;---;---;---;---;---;---;
2025-09-11 17:50:00.0;---;---;---;---;---;---;
2025-09-11 17:55:00.0;---;---;---;---;---;---;
2025-09-11 18:00:00.0;---;---;---;---;---;---;
2025-09-11 18:05:00.0;---;---;---;---;---;---;
2025-09-11 18:10:00.0;---;---;---;---;---;---;
2025-09-11 18:15:00.0;---;---;---;---;---;---;
2025-09-11 18:20:00.0;---;---;---;---;---;---;
2025-09-11 18:25:00.0;---;---;---;---;---;---;
2025-09-11 18:30:00.0;---;---;---;---;---;---;
2025-09-11 18:35:00.0;---;---;---;---;---;---;
2025-09-11 18:40:00.0;---;---;---;---;---;---;
2025-09-11 18:45:00.0;---;---;---;---;---;---;
2025-09-11 18:50:00.0;---;---;---;---;---;---;
2025-09-11 18:55:00.0;---;---;---;---;---;---;
2025-09-11 19:00:00.0;---;---;---;---;---;---;
2025-09-11 19:05:00.0;---;---;---;---;---;---;
2025-09-11 19:10:00.0;---;---;---;---;---;---;
2025-09-11 19:15:00.0;---;---;---;---;---;---;
2025-09-11 19:20:00.0;---;---;---;---;---;---;
2025-09-11 19:25:00.0;---;---;---;---;---;---;
2025-09-11 19:30:00.0;---;---;---;---;---;---;
2025-09-11 19:35:00.0;---;---;---;---;---;---;
2025-09-11 19:40:00.0;---;---;---;---;---;---;
2025-09-11 19:45:00.0;---;---;---;---;---;---;
2025-09-11 19:50:00.0;---;---;---;---;---;---;
2025-09-11 19:55:00.0;---;---;---;---;---;---;
2025-09-11 20:00:00.0;---;---;---;---;---;---;
2025-09-11 20:05:00.0;---;---;---;---;---;---;
2025-09-11 20:10:00.0;---;---;---;---;---;---;
2025-09-11 20:15:00.0;---;---;---;---;---;---;
2025-09-11 20:20:00.0;---;---;---;---;---;---;
2025-09-11 20:25:00.0;---;---;---;---;---;---;
2025-09-11 20:30:00.0;---;---;---;---;---;---;
2025-09-11 20:35:00.0;---;---;---;---;---;---;
2025-09-11 20:40:00.0;---;---;---;---;---;---;
2025-09-11 20:45:00.0;---;---;---;---;---;---;
2025-09-11 20:50:00.0;---;---;---;---;---;---;
2025-09-11 20:55:00.0;---;---;---;---;---;---;
2025-09-11 21:00:00.0;---;---;---;---;---;---;
2025-09-11 21:05:00.0;---;---;---;---;---;---;
2025-09-11 21:10:00.0;---;---;---;---;---;---;
2025-09-11 21:15:00.0;---;---;---;---;---;---;
2025-09-11 21:20:00.0;---;---;---;---;---;---;
2025-09-11 21:25:00.0;---;---;---;---;---;---;
2025-09-11 21:30:00.0;---;---;---;---;---;---;
2025-09-11 21:35:00.0;---;---;---;---;---;---;
2025-09-11 21:40:00.0;---;---;---;---;---;---;
2025-09-11 21:45:00.0;---;---;---;---;---;---;
2025-09-11 21:50:00.0;---;---;---;---;---;---;
2025-09-11 21:55:00.0;---;---;---;---;---;---;
2025-09-11 22:00:00.0;---;---;---;---;---;---;
2025-09-11 22:05:00.0;---;---;---;---;---;---;
2025-09-11 22:10:00.0;---;---;---;---;---;---;
2025-09-11 22:15:00.0;---;---;---;---;---;---;
2025-09-11 22:20:00.0;---;---;---;---;---;---;
2025-09-11 22:25:00.0;---;---;---;---;---;---;
2025-09-11 22:30:00.0;---;---;---;---;---;---;
2025-09-11 22:35:00.0;---;---;---;---;---;---;
2025-09-11 22:40:00.0;---;---;---;---;---;---;
2025-09-11 22:45:00.0;---;---;---;---;---;---;
2025-09-11 22:50:00.0;---;---;---;---;---;---;
2025-09-11 22:55:00.0;---;---;---;---;---;---;
2025-09-11 23:00:00.0;---;---;---;---;---;---;
2025-09-11 23:05:00.0;---;---;---;---;---;---;
2025-09-11 23:10:00.0;---;---;---;---;---;---;
2025-09-11 23:15:00.0;---;---;---;---;---;---;
2025-09-11 23:20:00.0;---;---;---;---;---;---;
2025-09-11 23:25:00.0;---;---;---;---;---;---;
2025-09-11 23:30:00.0;---;---;---;---;---;---;
2025-09-11 23:35:00.0;---;---;---;---;---;---;
2025-09-11 23:40:00.0;---;---;---;---;---;---;
2025-09-11 23:45:00.0;---;---;---;---;---;---;
2025-09-11 23:50:00.0;---;---;---;---;---;---;
2025-09-11 23:55:00.0;---;---;---;---;---;---;
2025-09-12 00:00:00.0;---;---;---;---;---;---;
2025-09-12 00:05:00.0;---;---;---;---;---;---;
2025-09-12 00:10:00.0;---;---;---;---;---;---;
2025-09-12 00:15:00.0;---;---;---;---;---;---;
2025-09-12 00:20:00.0;---;---;---;---;---;---;
2025-09-12 00:25:00.0;---;---;---;---;---;---;
2025-09-12 00:30:00.0;---;---;---;---;---;---;
2025-09-12 00:35:00.0;---;---;---;---;---;---;
2025-09-12 00:40:00.0;---;---;---;---;---;---;
2025-09-12 00:45:00.0;---;---;---;---;---;---;
2025-09-12 00:50:00.0;---;---;---;---;---;---;
2025-09-12 00:55:00.0;---;---;---;---;---;---;
2025-09-12 01:00:00.0;---;---;---;---;---;---;
2025-09-12 01:05:00.0;---;---;---;---;---;---;
2025-09-12 01:10:00.0;---;---;---;---;---;---;
2025-09-12 01:15:00.0;---;---;---;---;---;---;
2025-09-12 01:20:00.0;---;---;---;---;---;---;
2025-09-12 01:25:00.0;---;---;---;---;---;---;
2025-09-12 01:30:00.0;---;---;---;---;---;---;
2025-09-12 01:35:00.0;---;---;---;---;---;---;
2025-09-12 01:40:00.0;---;---;---;---;---;---;
2025-09-12 01:45:00.0;---;---;---;---;---;---;
2025-09-12 01:50:00.0;---;---;---;---;---;---;
2025-09-12 01:55:00.0;---;---;---;---;---;---;
2025-09-12 02:00:00.0;---;---;---;---;---;---;
2025-09-12 02:05:00.0;---;---;---;---;---;---;
2025-09-12 02:10:00.0;---;---;---;---;---;---;
2025-09-12 02:15:00.0;---;---;---;---;---;---;
2025-09-12 02:20:00.0;---;---;---;---;---;---;
2025-09-12 02:25:00.0;---;---;---;---;---;---;
2025-09-12 02:30:00.0;---;---;---;---;---;---;
2025-09-12 02:35:00.0;---;---;---;---;---;---;
2025-09-12 02:40:00.0;---;---;---;---;---;---;
2025-09-12 02:45:00.0;---;---;---;---;---;---;
2025-09-12 02:50:00.0;---;---;---;---;---;---;
2025-09-12 02:55:00.0;---;---;---;---;---;---;
2025-09-12 03:00:00.0;---;---;---;---;---;---;
2025-09-12 03:05:00.0;---;---;---;---;---;---;
2025-09-12 03:10:00.0;---;---;---;---;---;---;
2025-09-12 03:15:00.0;---;---;---;---;---;---;
2025-09-12 03:20:00.0;---;---;---;---;---;---;
2025-09-12 03:25:00.0;---;---;---;---;---;---;
2025-09-12 03:30:00.0;---;---;---;---;---;---;
2025-09-12 03:35:00.0;---;---;---;---;---;---;
2025-09-12 03:40:00.0;---;---;---;---;---;---;
2025-09-12 03:45:00.0;---;---;---;---;---;---;
2025-09-12 03:50:00.0;---;---;---;---;---;---;
2025-09-12 03:55:00.0;---;---;---;---;---;---;
2025-09-12 04:00:00.0;---;---;---;---;---;---;
2025-09-12 04:05:00.0;---;---;---;---;---;---;
2025-09-12 04:10:00.0;---;---;---;---;---;---;
2025-09-12 04:15:00.0;---;---;---;---;---;---;
2025-09-12 04:20:00.0;---;---;---;---;---;---;
2025-09-12 04:25:00.0;---;---;---;---;---;---;
2025-09-12 04:30:00.0;---;---;---;---;---;---;
2025-09-12 04:35:00.0;---;---;---;---;---;---;
2025-09-12 04:40:00.0;---;---;---;---;---;---;
2025-09-12 04:45:00.0;---;---;---;---;---;---;
2025-09-12 04:50:00.0;---;---;---;---;---;---;
2025-09-12 04:55:00.0;---;---;---;---;---;---;
2025-09-12 05:00:00.0;---;---;---;---;---;---;
2025-09-12 05:05:00.0;---;---;---;---;---;---;
2025-09-12 05:10:00.0;---;---;---;---;---;---;
2025-09-12 05:15:00.0;---;---;---;---;---;---;
2025-09-12 05:20:00.0;---;---;---;---;---;---;
2025-09-12 05:25:00.0;---;---;---;---;---;---;
2025-09-12 05:30:00.0;---;---;---;---;---;---;
2025-09-12 05:35:00.0;---;---;---;---;---;---;
2025-09-12 05:40:00.0;---;---;---;---;---;---;
2025-09-12 05:45:00.0;---;---;---;---;---;---;
2025-09-12 05:50:00.0;---;---;---;---;---;---;
2025-09-12 05:55:00.0;---;---;---;---;---;---;
2025-09-12 06:00:00.0;---;---;---;---;---;---;
2025-09-12 06:05:00.0;---;---;---;---;---;---;
2025-09-12 06:10:00.0;---;---;---;---;---;---;
2025-09-12 06:15:00.0;---;---;---;---;---;---;
2025-09-12 06:20:00.0;---;---;---;---;---;---;
2025-09-12 06:25:00.0;---;---;---;---;---;---;
2025-09-12 06:30:00.0;---;---;---;---;---;---;
2025-09-12 06:35:00.0;---;---;---;---;---;---;
2025-09-12 06:40:00.0;---;---;---;---;---;---;
2025-09-12 06:45:00.0;---;---;---;---;---;---;
2025-09-12 06:50:00.0;---;---;---;---;---;---;
2025-09-12 06:55:00.0;---;---;---;---;---;---;
2025-09-12 07:00:00.0;---;---;---;---;---;---;
2025-09-12 07:05:00.0;---;---;---;---;---;---;
2025-09-12 07:10:00.0;---;---;---;---;---;---;
2025-09-12 07:15:00.0;---;---;---;---;---;---;
2025-09-12 07:20:00.0;---;---;---;---;---;---;
2025-09-12 07:25:00.0;---;---;---;---;---;---;
2025-09-12 07:30:00.0;---;---;---;---;---;---;
2025-09-12 07:35:00.0;---;---;---;---;---;---;
2025-09-12 07:40:00.0;---;---;---;---;---;---;
2025-09-12 07:45:00.0;---;---;---;---;---;---;
2025-09-12 07:50:00.0;---;---;---;---;---;---;
2025-09-12 07:55:00.0;---;---;---;---;---;---;
2025-09-12 08:00:00.0;---;---;---;---;---;---;
2025-09-12 08:05:00.0;---;---;---;---;---;---;
2025-09-12 08:10:00.0;---;---;---;---;---;---;
2025-09-12 08:15:00.0;---;---;---;---;---;---;
2025-09-12 08:20:00.0;---;---;---;---;---;---;
2025-09-12 08:25:00.0;---;---;---;---;---;---;
2025-09-12 08:30:00.0;---;---;---;---;---;---;
2025-09-12 08:35:00.0;---;---;---;---;---;---;
2025-09-12 08:40:00.0;---;---;---;---;---;---;
2025-09-12 08:45:00.0;---;---;---;---;---;---;
2025-09-12 08:50:00.0;---;---;---;---;---;---;
2025-09-12 08:55:00.0;---;---;---;---;---;---;
2025-09-12 09:00:00.0;---;---;---;---;---;---;
2025-09-12 09:05:00.0;---;---;---;---;---;---;
2025-09-12 09:10:00.0;---;---;---;---;---;---;
2025-09-12 09:15:00.0;---;---;---;---;---;---;
2025-09-12 09:20:00.0;---;---;---;---;---;---;
2025-09-12 09:25:00.0;---;---;---;---;---;---;
2025-09-12 09:30:00.0;---;---;---;---;---;---;
2025-09-12 09:35:00.0;---;---;---;---;---;---;
2025-09-12 09:40:00.0;---;---;---;---;---;---;
2025-09-12 09:45:00.0;---;---;---;---;---;---;
2025-09-12 09:50:00.0;---;---;---;---;---;---;
2025-09-12 09:55:00.0;---;---;---;---;---;---;
2025-09-12 10:00:00.0;---;---;---;---;---;---;
2025-09-12 10:05:00.0;---;---;---;---;---;---;
2025-09-12 10:10:00.0;---;---;---;---;---;---;
2025-09-12 10:15:00.0;---;---;---;---;---;---;
2025-09-12 10:20:00.0;---;---;---;---;---;---;
2025-09-12 10:25:00.0;---;---;---;---;---;---;
2025-09-12 10:30:00.0;---;---;---;---;---;---;
2025-09-12 10:35:00.0;---;---;---;---;---;---;
2025-09-12 10:40:00.0;---;---;---;---;---;---;
2025-09-12 10:45:00.0;---;---;---;---;---;---;
2025-09-12 10:50:00.0;---;---;---;---;---;---;
2025-09-12 10:55:00.0;---;---;---;---;---;---;
2025-09-12 11:00:00.0;---;---;---;---;---;---;
2025-09-12 11:05:00.0;---;---;---;---;---;---;
2025-09-12 11:10:00.0;---;---;---;---;---;---;
2025-09-12 11:15:00.0;---;---;---;---;---;---;
2025-09-12 11:20:00.0;---;---;---;---;---;---;
2025-09-12 11:25:00.0;---;---;---;---;---;---;
2025-09-12 11:30:00.0;---;---;---;---;---;---;
2025-09-12 11:35:00.0;---;---;---;---;---;---;
2025-09-12 11:40:00.0;---;---;---;---;---;---;
2025-09-12 11:45:00.0;---;---;---;---;---;---;
2025-09-12 11:50:00.0;---;---;---;---;---;---;
2025-09-12 11:55:00.0;---;---;---;---;---;---;
2025-09-12 12:00:00.0;---;---;---;---;---;---;
2025-09-12 12:05:00.0;---;---;---;---;---;---;
2025-09-12 12:10:00.0;---;---;---;---;---;---;
2025-09-12 12:15:00.0;---;---;---;---;---;---;
2025-09-12 12:20:00.0;---;---;---;---;---;---;
2025-09-12 12:25:00.0;---;---;---;---;---;---;
2025-09-12 12:30:00.0;---;---;---;---;---;---;
2025-09-12 12:35:00.0;---;---;---;---;---;---;
2025-09-12 12:40:00.0;---;---;---;---;---;---;
2025-09-12 12:45:00.0;---;---;---;---;---;---;
2025-09-12 12:50:00.0;---;---;---;---;---;---;
2025-09-12 12:55:00.0;---;---;---;---;---;---;
2025-09-12 13:00:00.0;---;---;---;---;---;---;
2025-09-12 13:05:00.0;---;---;---;---;---;---;
2025-09-12 13:10:00.0;---;---;---;---;---;---;
2025-09-12 13:15:00.0;---;---;---;---;---;---;
2025-09-12 13:20:00.0;---;---;---;---;---;---;
2025-09-12 13:25:00.0;---;---;---;---;---;---;
2025-09-12 13:30:00.0;---;---;---;---;---;---;
2025-09-12 13:35:00.0;---;---;---;---;---;---;
2025-09-12 13:40:00.0;---;---;---;---;---;---;
2025-09-12 13:45:00.0;---;---;---;---;---;---;
2025-09-12 13:50:00.0;---;---;---;---;---;---;
2025-09-12 13:55:00.0;---;---;---;---;---;---;
2025-09-12 14:00:00.0;---;---;---;---;---;---;
2025-09-12 14:05:00.0;---;---;---;---;---;---;
2025-09-12 14:10:00.0;---;---;---;---;---;---;
2025-09-12 14:15:00.0;---;---;---;---;---;---;
2025-09-12 14:20:00.0;---;---;---;---;---;---;
2025-09-12 14:25:00.0;---;---;---;---;---;---;
2025-09-12 14:30:00.0;---;---;---;---;---;---;
2025-09-12 14:35:00.0;---;---;---;---;---;---;
2025-09-12 14:40:00.0;---;---;---;---;---;---;
2025-09-12 14:45:00.0;---;---;---;---;---;---;
2025-09-12 14:50:00.0;---;---;---;---;---;---;
2025-09-12 14:55:00.0;---;---;---;---;---;---;
2025-09-12 15:00:00.0;---;---;---;---;---;---;
2025-09-12 15:05:00.0;---;---;---;---;---;---;
2025-09-12 15:10:00.0;---;---;---;---;---;---;
2025-09-12 15:15:00.0;---;---;---;---;---;---;
2025-09-12 15:20:00.0;---;---;---;---;---;---;
2025-09-12 15:25:00.0;---;---;---;---;---;---;
2025-09-12 15:30:00.0;---;---;---;---;---;---;
2025-09-12 15:35:00.0;---;---;---;---;---;---;
2025-09-12 15:40:00.0;---;---;---;---;---;---;
2025-09-12 15:45:00.0;---;---;---;---;---;---;
2025-09-12 15:50:00.0;---;---;---;---;---;---;
2025-09-12 15:55:00.0;---;---;---;---;---;---;
2025-09-12 16:00:00.0;---;---;---;---;---;---;
2025-09-12 16:05:00.0;---;---;---;---;---;---;
2025-09-12 16:10:00.0;---;---;---;---;---;---;
2025-09-12 16:15:00.0;---;---;---;---;---;---;
2025-09-12 16:20:00.0;---;---;---;---;---;---;
2025-09-12 16:25:00.0;---;---;---;---;---;---;
2025-09-12 16:30:00.0;---;---;---;---;---;---;
2025-09-12 16:35:00.0;---;---;---;---;---;---;
2025-09-12 16:40:00.0;---;---;---;---;---;---;
2025-09-12 16:45:00.0;---;---;---;---;---;---;
2025-09-12 16:50:00.0;---;---;---;---;---;---;
2025-09-12 16:55:00.0;---;---;---;---;---;---;
2025-09-12 17:00:00.0;---;---;---;---;---;---;
2025-09-12 17:05:00.0;---;---;---;---;---;---;
2025-09-12 17:10:00.0;---;---;---;---;---;---;
2025-09-12 17:15:00.0;---;---;---;---;---;---;
2025-09-12 17:20:00.0;---;---;---;---;---;---;
2025-09-12 17:25:00.0;---;---;---;---;---;---;
2025-09-12 17:30:00.0;---;---;---;---;---;---;
2025-09-12 17:35:00.0;---;---;---;---;---;---;
2025-09-12 17:40:00.0;---;---;---;---;---;---;
2025-09-12 17:45:00.0;---;---;---;---;---;---;
2025-09-12 17:50:00.0;---;---;---;---;---;---;
2025-09-12 17:55:00.0;---;---;---;---;---;---;
2025-09-12 18:00:00.0;---;---;---;---;---;---;
2025-09-12 18:05:00.0;---;---;---;---;---;---;
2025-09-12 18:10:00.0;---;---;---;---;---;---;
2025-09-12 18:15:00.0;---;---;---;---;---;---;
2025-09-12 18:20:00.0;---;---;---;---;---;---;
2025-09-12 18:25:00.0;---;---;---;---;---;---;
2025-09-12 18:30:00.0;---;---;---;---;---;---;
2025-09-12 18:35:00.0;---;---;---;---;---;---;
2025-09-12 18:40:00.0;---;---;---;---;---;---;
2025-09-12 18:45:00.0;---;---;---;---;---;---;
2025-09-12 18:50:00.0;---;---;---;---;---;---;
2025-09-12 18:55:00.0;---;---;---;---;---;---;
2025-09-12 19:00:00.0;---;---;---;---;---;---;
2025-09-12 19:05:00.0;---;---;---;---;---;---;
2025-09-12 19:10:00.0;---;---;---;---;---;---;
2025-09-12 19:15:00.0;---;---;---;---;---;---;
2025-09-12 19:20:00.0;---;---;---;---;---;---;
2025-09-12 19:25:00.0;---;---;---;---;---;---;
2025-09-12 19:30:00.0;---;---;---;---;---;---;
2025-09-12 19:35:00.0;---;---;---;---;---;---;
2025-09-12 19:40:00.0;---;---;---;---;---;---;
2025-09-12 19:45:00.0;---;---;---;---;---;---;
2025-09-12 19:50:00.0;---;---;---;---;---;---;
2025-09-12 19:55:00.0;---;---;---;---;---;---;
2025-09-12 20:00:00.0;---;---;---;---;---;---;
2025-09-12 20:05:00.0;---;---;---;---;---;---;
2025-09-12 20:10:00.0;---;---;---;---;---;---;
2025-09-12 20:15:00.0;---;---;---;---;---;---;
2025-09-12 20:20:00.0;---;---;---;---;---;---;
2025-09-12 20:25:00.0;---;---;---;---;---;---;
2025-09-12 20:30:00.0;---;---;---;---;---;---;
2025-09-12 20:35:00.0;---;---;---;---;---;---;
2025-09-12 20:40:00.0;---;---;---;---;---;---;
2025-09-12 20:45:00.0;---;---;---;---;---;---;
2025-09-12 20:50:00.0;---;---;---;---;---;---;
2025-09-12 20:55:00.0;---;---;---;---;---;---;
2025-09-12 21:00:00.0;---;---;---;---;---;---;
2025-09-12 21:05:00.0;---;---;---;---;---;---;
2025-09-12 21:10:00.0;---;---;---;---;---;---;
2025-09-12 21:15:00.0;---;---;---;---;---;---;
2025-09-12 21:20:00.0;---;---;---;---;---;---;
2025-09-12 21:25:00.0;---;---;---;---;---;---;
2025-09-12 21:30:00.0;---;---;---;---;---;---;
2025-09-12 21:35:00.0;---;---;---;---;---;---;
2025-09-12 21:40:00.0;---;---;---;---;---;---;
2025-09-12 21:45:00.0;---;---;---;---;---;---;
2025-09-12 21:50:00.0;---;---;---;---;---;---;
2025-09-12 21:55:00.0;---;---;---;---;---;---;
2025-09-12 22:00:00.0;---;---;---;---;---;---;
2025-09-12 22:05:00.0;---;---;---;---;---;---;
2025-09-12 22:10:00.0;---;---;---;---;---;---;
2025-09-12 22:15:00.0;---;---;---;---;---;---;
2025-09-12 22:20:00.0;---;---;---;---;---;---;
2025-09-12 22:25:00.0;---;---;---;---;---;---;
2025-09-12 22:30:00.0;---;---;---;---;---;---;
2025-09-12 22:35:00.0;---;---;---;---;---;---;
2025-09-12 22:40:00.0;---;---;---;---;---;---;
2025-09-12 22:45:00.0;---;---;---;---;---;---;
2025-09-12 22:50:00.0;---;---;---;---;---;---;
2025-09-12 22:55:00.0;---;---;---;---;---;---;
2025-09-12 23:00:00.0;---;---;---;---;---;---;
2025-09-12 23:05:00.0;---;---;---;---;---;---;
2025-09-12 23:10:00.0;---;---;---;---;---;---;
2025-09-12 23:15:00.0;---;---;---;---;---;---;
2025-09-12 23:20:00.0;---;---;---;---;---;---;
2025-09-12 23:25:00.0;---;---;---;---;---;---;
2025-09-12 23:30:00.0;---;---;---;---;---;---;
2025-09-12 23:35:00.0;---;---;---;---;---;---;
2025-09-12 23:40:00.0;---;---;---;---;---;---;
2025-09-12 23:45:00.0;---;---;---;---;---;---;
2025-09-12 23:50:00.0;---;---;---;---;---;---;
2025-09-12 23:55:00.0;---;---;---;---;---;---;
2025-09-13 00:00:00.0;---;---;---;---;---;---;
2025-09-13 00:05:00.0;---;---;---;---;---;---;
2025-09-13 00:10:00.0;---;---;---;---;---;---;
2025-09-13 00:15:00.0;---;---;---;---;---;---;
2025-09-13 00:20:00.0;---;---;---;---;---;---;
2025-09-13 00:25:00.0;---;---;---;---;---;---;
2025-09-13 00:30:00.0;---;---;---;---;---;---;
2025-09-13 00:35:00.0;---;---;---;---;---;---;
2025-09-13 00:40:00.0;---;---;---;---;---;---;
2025-09-13 00:45:00.0;---;---;---;---;---;---;
2025-09-13 00:50:00.0;---;---;---;---;---;---;
2025-09-13 00:55:00.0;---;---;---;---;---;---;
2025-09-13 01:00:00.0;---;---;---;---;---;---;
2025-09-13 01:05:00.0;---;---;---;---;---;---;
2025-09-13 01:10:00.0;---;---;---;---;---;---;
2025-09-13 01:15:00.0;---;---;---;---;---;---;
2025-09-13 01:20:00.0;---;---;---;---;---;---;
2025-09-13 01:25:00.0;---;---;---;---;---;---;
2025-09-13 01:30:00.0;---;---;---;---;---;---;
2025-09-13 01:35:00.0;---;---;---;---;---;---;
2025-09-13 01:40:00.0;---;---;---;---;---;---;
2025-09-13 01:45:00.0;---;---;---;---;---;---;
2025-09-13 01:50:00.0;---;---;---;---;---;---;
2025-09-13 01:55:00.0;---;---;---;---;---;---;
2025-09-13 02:00:00.0;---;---;---;---;---;---;
2025-09-13 02:05:00.0;---;---;---;---;---;---;
2025-09-13 02:10:00.0;---;---;---;---;---;---;
2025-09-13 02:15:00.0;---;---;---;---;---;---;
2025-09-13 02:20:00.0;---;---;---;---;---;---;
2025-09-13 02:25:00.0;---;---;---;---;---;---;
2025-09-13 02:30:00.0;---;---;---;---;---;---;
2025-09-13 02:35:00.0;---;---;---;---;---;---;
2025-09-13 02:40:00.0;---;---;---;---;---;---;
2025-09-13 02:45:00.0;---;---;---;---;---;---;
2025-09-13 02:50:00.0;---;---;---;---;---;---;
2025-09-13 02:55:00.0;---;---;---;---;---;---;
2025-09-13 03:00:00.0;---;---;---;---;---;---;
2025-09-13 03:05:00.0;---;---;---;---;---;---;
2025-09-13 03:10:00.0;---;---;---;---;---;---;
2025-09-13 03:15:00.0;---;---;---;---;---;---;
2025-09-13 03:20:00.0;---;---;---;---;---;---;
2025-09-13 03:25:00.0;---;---;---;---;---;---;
2025-09-13 03:30:00.0;---;---;---;---;---;---;
2025-09-13 03:35:00.0;---;---;---;---;---;---;
2025-09-13 03:40:00.0;---;---;---;---;---;---;
2025-09-13 03:45:00.0;---;---;---;---;---;---;
2025-09-13 03:50:00.0;---;---;---;---;---;---;
2025-09-13 03:55:00.0;---;---;---;---;---;---;
2025-09-13 04:00:00.0;---;---;---;---;---;---;
2025-09-13 04:05:00.0;---;---;---;---;---;---;
2025-09-13 04:10:00.0;---;---;---;---;---;---;
2025-09-13 04:15:00.0;---;---;---;---;---;---;
2025-09-13 04:20:00.0;---;---;---;---;---;---;
2025-09-13 04:25:00.0;---;---;---;---;---;---;
2025-09-13 04:30:00.0;---;---;---;---;---;---;
2025-09-13 04:35:00.0;---;---;---;---;---;---;
2025-09-13 04:40:00.0;---;---;---;---;---;---;
2025-09-13 04:45:00.0;---;---;---;---;---;---;
2025-09-13 04:50:00.0;---;---;---;---;---;---;
2025-09-13 04:55:00.0;---;---;---;---;---;---;
2025-09-13 05:00:00.0;---;---;---;---;---;---;
2025-09-13 05:05:00.0;---;---;---;---;---;---;
2025-09-13 05:10:00.0;---;---;---;---;---;---;
2025-09-13 05:15:00.0;---;---;---;---;---;---;
2025-09-13 05:20:00.0;---;---;---;---;---;---;
2025-09-13 05:25:00.0;---;---;---;---;---;---;
2025-09-13 05:30:00.0;---;---;---;---;---;---;
2025-09-13 05:35:00.0;---;---;---;---;---;---;
2025-09-13 05:40:00.0;---;---;---;---;---;---;
2025-09-13 05:45:00.0;---;---;---;---;---;---;
2025-09-13 05:50:00.0;---;---;---;---;---;---;
2025-09-13 05:55:00.0;---;---;---;---;---;---;
2025-09-13 06:00:00.0;---;---;---;---;---;---;
2025-09-13 06:05:00.0;---;---;---;---;---;---;
2025-09-13 06:10:00.0;---;---;---;---;---;---;
2025-09-13 06:15:00.0;---;---;---;---;---;---;
2025-09-13 06:20:00.0;---;---;---;---;---;---;
2025-09-13 06:25:00.0;---;---;---;---;---;---;
2025-09-13 06:30:00.0;---;---;---;---;---;---;
2025-09-13 06:35:00.0;---;---;---;---;---;---;
2025-09-13 06:40:00.0;---;---;---;---;---;---;
2025-09-13 06:45:00.0;---;---;---;---;---;---;
2025-09-13 06:50:00.0;---;---;---;---;---;---;
2025-09-13 06:55:00.0;---;---;---;---;---;---;
2025-09-13 07:00:00.0;---;---;---;---;---;---;
2025-09-13 07:05:00.0;---;---;---;---;---;---;
2025-09-13 07:10:00.0;---;---;---;---;---;---;
2025-09-13 07:15:00.0;---;---;---;---;---;---;
2025-09-13 07:20:00.0;---;---;---;---;---;---;
2025-09-13 07:25:00.0;---;---;---;---;---;---;
2025-09-13 07:30:00.0;---;---;---;---;---;---;
2025-09-13 07:35:00.0;---;---;---;---;---;---;
2025-09-13 07:40:00.0;---;---;---;---;---;---;
2025-09-13 07:45:00.0;---;---;---;---;---;---;
2025-09-13 07:50:00.0;---;---;---;---;---;---;
2025-09-13 07:55:00.0;---;---;---;---;---;---;
2025-09-13 08:00:00.0;---;---;---;---;---;---;
2025-09-13 08:05:00.0;---;---;---;---;---;---;
2025-09-13 08:10:00.0;---;---;---;---;---;---;
2025-09-13 08:15:00.0;---;---;---;---;---;---;
2025-09-13 08:20:00.0;---;---;---;---;---;---;
2025-09-13 08:25:00.0;---;---;---;---;---;---;
2025-09-13 08:30:00.0;---;---;---;---;---;---;
2025-09-13 08:35:00.0;---;---;---;---;---;---;
2025-09-13 08:40:00.0;---;---;---;---;---;---;
2025-09-13 08:45:00.0;---;---;---;---;---;---;
2025-09-13 08:50:00.0;---;---;---;---;---;---;
2025-09-13 08:55:00.0;---;---;---;---;---;---;
2025-09-13 09:00:00.0;---;---;---;---;---;---;
2025-09-13 09:05:00.0;---;---;---;---;---;---;
2025-09-13 09:10:00.0;---;---;---;---;---;---;
2025-09-13 09:15:00.0;---;---;---;---;---;---;
2025-09-13 09:20:00.0;---;---;---;---;---;---;
2025-09-13 09:25:00.0;---;---;---;---;---;---;
2025-09-13 09:30:00.0;---;---;---;---;---;---;
2025-09-13 09:35:00.0;---;---;---;---;---;---;
2025-09-13 09:40:00.0;---;---;---;---;---;---;
2025-09-13 09:45:00.0;---;---;---;---;---;---;
2025-09-13 09:50:00.0;---;---;---;---;---;---;
2025-09-13 09:55:00.0;---;---;---;---;---;---;
2025-09-13 10:00:00.0;---;---;---;---;---;---;
2025-09-13 10:05:00.0;---;---;---;---;---;---;
2025-09-13 10:10:00.0;---;---;---;---;---;---;
2025-09-13 10:15:00.0;---;---;---;---;---;---;
2025-09-13 10:20:00.0;---;---;---;---;---;---;
2025-09-13 10:25:00.0;---;---;---;---;---;---;
2025-09-13 10:30:00.0;---;---;---;---;---;---;
2025-09-13 10:35:00.0;---;---;---;---;---;---;
2025-09-13 10:40:00.0;---;---;---;---;---;---;
2025-09-13 10:45:00.0;---;---;---;---;---;---;
2025-09-13 10:50:00.0;---;---;---;---;---;---;
2025-09-13 10:55:00.0;---;---;---;---;---;---;
2025-09-13 11:00:00.0;---;---;---;---;---;---;
2025-09-13 11:05:00.0;---;---;---;---;---;---;
2025-09-13 11:10:00.0;---;---;---;---;---;---;
2025-09-13 11:15:00.0;---;---;---;---;---;---;
2025-09-13 11:20:00.0;---;---;---;---;---;---;
2025-09-13 11:25:00.0;---;---;---;---;---;---;
2025-09-13 11:30:00.0;---;---;---;---;---;---;
2025-09-13 11:35:00.0;---;---;---;---;---;---;
2025-09-13 11:40:00.0;---;---;---;---;---;---;
2025-09-13 11:45:00.0;---;---;---;---;---;---;
2025-09-13 11:50:00.0;---;---;---;---;---;---;
2025-09-13 11:55:00.0;---;---;---;---;---;---;
2025-09-13 12:00:00.0;---;---;---;---;---;---;
2025-09-13 12:05:00.0;---;---;---;---;---;---;
2025-09-13 12:10:00.0;---;---;---;---;---;---;
2025-09-13 12:15:00.0;---;---;---;---;---;---;
2025-09-13 12:20:00.0;---;---;---;---;---;---;
2025-09-13 12:25:00.0;---;---;---;---;---;---;
2025-09-13 12:30:00.0;---;---;---;---;---;---;
2025-09-13 12:35:00.0;---;---;---;---;---;---;
2025-09-13 12:40:00.0;---;---;---;---;---;---;
2025-09-13 12:45:00.0;---;---;---;---;---;---;
2025-09-13 12:50:00.0;---;---;---;---;---;---;
2025-09-13 12:55:00.0;---;---;---;---;---;---;
2025-09-13 13:00:00.0;---;---;---;---;---;---;
2025-09-13 13:05:00.0;---;---;---;---;---;---;
2025-09-13 13:10:00.0;---;---;---;---;---;---;
2025-09-13 13:15:00.0;---;---;---;---;---;---;
2025-09-13 13:20:00.0;---;---;---;---;---;---;
2025-09-13 13:25:00.0;---;---;---;---;---;---;
2025-09-13 13:30:00.0;---;---;---;---;---;---;
2025-09-13 13:35:00.0;---;---;---;---;---;---;
2025-09-13 13:40:00.0;---;---;---;---;---;---;
2025-09-13 13:45:00.0;---;---;---;---;---;---;
2025-09-13 13:50:00.0;---;---;---;---;---;---;
2025-09-13 13:55:00.0;---;---;---;---;---;---;
2025-09-13 14:00:00.0;---;---;---;---;---;---;
2025-09-13 14:05:00.0;---;---;---;---;---;---;
2025-09-13 14:10:00.0;---;---;---;---;---;---;
2025-09-13 14:15:00.0;---;---;---;---;---;---;
2025-09-13 14:20:00.0;---;---;---;---;---;---;
2025-09-13 14:25:00.0;---;---;---;---;---;---;
2025-09-13 14:30:00.0;---;---;---;---;---;---;
2025-09-13 14:35:00.0;---;---;---;---;---;---;
2025-09-13 14:40:00.0;---;---;---;---;---;---;
2025-09-13 14:45:00.0;---;---;---;---;---;---;
2025-09-13 14:50:00.0;---;---;---;---;---;---;
2025-09-13 14:55:00.0;---;---;---;---;---;---;
2025-09-13 15:00:00.0;---;---;---;---;---;---;
2025-09-13 15:05:00.0;---;---;---;---;---;---;
2025-09-13 15:10:00.0;---;---;---;---;---;---;
2025-09-13 15:15:00.0;---;---;---;---;---;---;
2025-09-13 15:20:00.0;---;---;---;---;---;---;
2025-09-13 15:25:00.0;---;---;---;---;---;---;
2025-09-13 15:30:00.0;---;---;---;---;---;---;
2025-09-13 15:35:00.0;---;---;---;---;---;---;
2025-09-13 15:40:00.0;---;---;---;---;---;---;
2025-09-13 15:45:00.0;---;---;---;---;---;---;
2025-09-13 15:50:00.0;---;---;---;---;---;---;
2025-09-13 15:55:00.0;---;---;---;---;---;---;
2025-09-13 16:00:00.0;---;---;---;---;---;---;
2025-09-13 16:05:00.0;---;---;---;---;---;---;
2025-09-13 16:10:00.0;---;---;---;---;---;---;
2025-09-13 16:15:00.0;---;---;---;---;---;---;
2025-09-13 16:20:00.0;---;---;---;---;---;---;
2025-09-13 16:25:00.0;---;---;---;---;---;---;
2025-09-13 16:30:00.0;---;---;---;---;---;---;
2025-09-13 16:35:00.0;---;---;---;---;---;---;
2025-09-13 16:40:00.0;---;---;---;---;---;---;
2025-09-13 16:45:00.0;---;---;---;---;---;---;
2025-09-13 16:50:00.0;---;---;---;---;---;---;
2025-09-13 16:55:00.0;---;---;---;---;---;---;
2025-09-13 17:00:00.0;---;---;---;---;---;---;
2025-09-13 17:05:00.0;---;---;---;---;---;---;
2025-09-13 17:10:00.0;---;---;---;---;---;---;
2025-09-13 17:15:00.0;---;---;---;---;---;---;
2025-09-13 17:20:00.0;---;---;---;---;---;---;
2025-09-13 17:25:00.0;---;---;---;---;---;---;
2025-09-13 17:30:00.0;---;---;---;---;---;---;
2025-09-13 17:35:00.0;---;---;---;---;---;---;
2025-09-13 17:40:00.0;---;---;---;---;---;---;
2025-09-13 17:45:00.0;---;---;---;---;---;---;
2025-09-13 17:50:00.0;---;---;---;---;---;---;
2025-09-13 17:55:00.0;---;---;---;---;---;---;
2025-09-13 18:00:00.0;---;---;---;---;---;---;
2025-09-13 18:05:00.0;---;---;---;---;---;---;
2025-09-13 18:10:00.0;---;---;---;---;---;---;
2025-09-13 18:15:00.0;---;---;---;---;---;---;
2025-09-13 18:20:00.0;---;---;---;---;---;---;
2025-09-13 18:25:00.0;---;---;---;---;---;---;
2025-09-13 18:30:00.0;---;---;---;---;---;---;
2025-09-13 18:35:00.0;---;---;---;---;---;---;
2025-09-13 18:40:00.0;---;---;---;---;---;---;
2025-09-13 18:45:00.0;---;---;---;---;---;---;
2025-09-13 18:50:00.0;---;---;---;---;---;---;
2025-09-13 18:55:00.0;---;---;---;---;---;---;
2025-09-13 19:00:00.0;---;---;---;---;---;---;
2025-09-13 19:05:00.0;---;---;---;---;---;---;
2025-09-13 19:10:00.0;---;---;---;---;---;---;
2025-09-13 19:15:00.0;---;---;---;---;---;---;
2025-09-13 19:20:00.0;---;---;---;---;---;---;
2025-09-13 19:25:00.0;---;---;---;---;---;---;
2025-09-13 19:30:00.0;---;---;---;---;---;---;
2025-09-13 19:35:00.0;---;---;---;---;---;---;
2025-09-13 19:40:00.0;---;---;---;---;---;---;
2025-09-13 19:45:00.0;---;---;---;---;---;---;
2025-09-13 19:50:00.0;---;---;---;---;---;---;
2025-09-13 19:55:00.0;---;---;---;---;---;---;
2025-09-13 20:00:00.0;---;---;---;---;---;---;
2025-09-13 20:05:00.0;---;---;---;---;---;---;
2025-09-13 20:10:00.0;---;---;---;---;---;---;
2025-09-13 20:15:00.0;---;---;---;---;---;---;
2025-09-13 20:20:00.0;---;---;---;---;---;---;
2025-09-13 20:25:00.0;---;---;---;---;---;---;
2025-09-13 20:30:00.0;---;---;---;---;---;---;
2025-09-13 20:35:00.0;---;---;---;---;---;---;
2025-09-13 20:40:00.0;---;---;---;---;---;---;
2025-09-13 20:45:00.0;---;---;---;---;---;---;
2025-09-13 20:50:00.0;---;---;---;---;---;---;
2025-09-13 20:55:00.0;---;---;---;---;---;---;
2025-09-13 21:00:00.0;---;---;---;---;---;---;
2025-09-13 21:05:00.0;---;---;---;---;---;---;
2025-09-13 21:10:00.0;---;---;---;---;---;---;
2025-09-13 21:15:00.0;---;---;---;---;---;---;
2025-09-13 21:20:00.0;---;---;---;---;---;---;
2025-09-13 21:25:00.0;---;---;---;---;---;---;
2025-09-13 21:30:00.0;---;---;---;---;---;---;
2025-09-13 21:35:00.0;---;---;---;---;---;---;
2025-09-13 21:40:00.0;---;---;---;---;---;---;
2025-09-13 21:45:00.0;---;---;---;---;---;---;
2025-09-13 21:50:00.0;---;---;---;---;---;---;
2025-09-13 21:55:00.0;---;---;---;---;---;---;
2025-09-13 22:00:00.0;---;---;---;---;---;---;
2025-09-13 22:05:00.0;---;---;---;---;---;---;
2025-09-13 22:10:00.0;---;---;---;---;---;---;
2025-09-13 22:15:00.0;---;---;---;---;---;---;
2025-09-13 22:20:00.0;---;---;---;---;---;---;
2025-09-13 22:25:00.0;---;---;---;---;---;---;
2025-09-13 22:30:00.0;---;---;---;---;---;---;
2025-09-13 22:35:00.0;---;---;---;---;---;---;
2025-09-13 22:40:00.0;---;---;---;---;---;---;
2025-09-13 22:45:00.0;---;---;---;---;---;---;
2025-09-13 22:50:00.0;---;---;---;---;---;---;
2025-09-13 22:55:00.0;---;---;---;---;---;---;
2025-09-13 23:00:00.0;---;---;---;---;---;---;
2025-09-13 23:05:00.0;---;---;---;---;---;---;
2025-09-13 23:10:00.0;---;---;---;---;---;---;
2025-09-13 23:15:00.0;---;---;---;---;---;---;
2025-09-13 23:20:00.0;---;---;---;---;---;---;
2025-09-13 23:25:00.0;---;---;---;---;---;---;
2025-09-13 23:30:00.0;---;---;---;---;---;---;
2025-09-13 23:35:00.0;---;---;---;---;---;---;
2025-09-13 23:40:00.0;---;---;---;---;---;---;
2025-09-13 23:45:00.0;---;---;---;---;---;---;
2025-09-13 23:50:00.0;---;---;---;---;---;---;
2025-09-13 23:55:00.0;---;---;---;---;---;---;
2025-09-14 00:00:00.0;---;---;---;---;---;---;
2025-09-14 00:05:00.0;---;---;---;---;---;---;
2025-09-14 00:10:00.0;---;---;---;---;---;---;
2025-09-14 00:15:00.0;---;---;---;---;---;---;
2025-09-14 00:20:00.0;---;---;---;---;---;---;
2025-09-14 00:25:00.0;---;---;---;---;---;---;
2025-09-14 00:30:00.0;---;---;---;---;---;---;
2025-09-14 00:35:00.0;---;---;---;---;---;---;
2025-09-14 00:40:00.0;---;---;---;---;---;---;
2025-09-14 00:45:00.0;---;---;---;---;---;---;
2025-09-14 00:50:00.0;---;---;---;---;---;---;
2025-09-14 00:55:00.0;---;---;---;---;---;---;
2025-09-14 01:00:00.0;---;---;---;---;---;---;
2025-09-14 01:05:00.0;---;---;---;---;---;---;
2025-09-14 01:10:00.0;---;---;---;---;---;---;
2025-09-14 01:15:00.0;---;---;---;---;---;---;
2025-09-14 01:20:00.0;---;---;---;---;---;---;
2025-09-14 01:25:00.0;---;---;---;---;---;---;
2025-09-14 01:30:00.0;---;---;---;---;---;---;
2025-09-14 01:35:00.0;---;---;---;---;---;---;
2025-09-14 01:40:00.0;---;---;---;---;---;---;
2025-09-14 01:45:00.0;---;---;---;---;---;---;
2025-09-14 01:50:00.0;---;---;---;---;---;---;
2025-09-14 01:55:00.0;---;---;---;---;---;---;
2025-09-14 02:00:00.0;---;---;---;---;---;---;
2025-09-14 02:05:00.0;---;---;---;---;---;---;
2025-09-14 02:10:00.0;---;---;---;---;---;---;
2025-09-14 02:15:00.0;---;---;---;---;---;---;
2025-09-14 02:20:00.0;---;---;---;---;---;---;
2025-09-14 02:25:00.0;---;---;---;---;---;---;
2025-09-14 02:30:00.0;---;---;---;---;---;---;
2025-09-14 02:35:00.0;---;---;---;---;---;---;
2025-09-14 02:40:00.0;---;---;---;---;---;---;
2025-09-14 02:45:00.0;---;---;---;---;---;---;
2025-09-14 02:50:00.0;---;---;---;---;---;---;
2025-09-14 02:55:00.0;---;---;---;---;---;---;
2025-09-14 03:00:00.0;---;---;---;---;---;---;
2025-09-14 03:05:00.0;---;---;---;---;---;---;
2025-09-14 03:10:00.0;---;---;---;---;---;---;
2025-09-14 03:15:00.0;---;---;---;---;---;---;
2025-09-14 03:20:00.0;---;---;---;---;---;---;
2025-09-14 03:25:00.0;---;---;---;---;---;---;
2025-09-14 03:30:00.0;---;---;---;---;---;---;
2025-09-14 03:35:00.0;---;---;---;---;---;---;
2025-09-14 03:40:00.0;---;---;---;---;---;---;
2025-09-14 03:45:00.0;---;---;---;---;---;---;
2025-09-14 03:50:00.0;---;---;---;---;---;---;
2025-09-14 03:55:00.0;---;---;---;---;---;---;
2025-09-14 04:00:00.0;---;---;---;---;---;---;
2025-09-14 04:05:00.0;---;---;---;---;---;---;
2025-09-14 04:10:00.0;---;---;---;---;---;---;
2025-09-14 04:15:00.0;---;---;---;---;---;---;
2025-09-14 04:20:00.0;---;---;---;---;---;---;
2025-09-14 04:25:00.0;---;---;---;---;---;---;
2025-09-14 04:30:00.0;---;---;---;---;---;---;
2025-09-14 04:35:00.0;---;---;---;---;---;---;
2025-09-14 04:40:00.0;---;---;---;---;---;---;
2025-09-14 04:45:00.0;---;---;---;---;---;---;
2025-09-14 04:50:00.0;---;---;---;---;---;---;
2025-09-14 04:55:00.0;---;---;---;---;---;---;
2025-09-14 05:00:00.0;---;---;---;---;---;---;
2025-09-14 05:05:00.0;---;---;---;---;---;---;
2025-09-14 05:10:00.0;---;---;---;---;---;---;
2025-09-14 05:15:00.0;---;---;---;---;---;---;
2025-09-14 05:20:00.0;---;---;---;---;---;---;
2025-09-14 05:25:00.0;---;---;---;---;---;---;
2025-09-14 05:30:00.0;---;---;---;---;---;---;
2025-09-14 05:35:00.0;---;---;---;---;---;---;
2025-09-14 05:40:00.0;---;---;---;---;---;---;
2025-09-14 05:45:00.0;---;---;---;---;---;---;
2025-09-14 05:50:00.0;---;---;---;---;---;---;
2025-09-14 05:55:00.0;---;---;---;---;---;---;
2025-09-14 06:00:00.0;---;---;---;---;---;---;
2025-09-14 06:05:00.0;---;---;---;---;---;---;
2025-09-14 06:10:00.0;---;---;---;---;---;---;
2025-09-14 06:15:00.0;---;---;---;---;---;---;
2025-09-14 06:20:00.0;---;---;---;---;---;---;
2025-09-14 06:25:00.0;---;---;---;---;---;---;
2025-09-14 06:30:00.0;---;---;---;---;---;---;
2025-09-14 06:35:00.0;---;---;---;---;---;---;
2025-09-14 06:40:00.0;---;---;---;---;---;---;
2025-09-14 06:45:00.0;---;---;---;---;---;---;
2025-09-14 06:50:00.0;---;---;---;---;---;---;
2025-09-14 06:55:00.0;---;---;---;---;---;---;
2025-09-14 07:00:00.0;---;---;---;---;---;---;
2025-09-14 07:05:00.0;---;---;---;---;---;---;
2025-09-14 07:10:00.0;---;---;---;---;---;---;
2025-09-14 07:15:00.0;---;---;---;---;---;---;
2025-09-14 07:20:00.0;---;---;---;---;---;---;
2025-09-14 07:25:00.0;---;---;---;---;---;---;
2025-09-14 07:30:00.0;---;---;---;---;---;---;
2025-09-14 07:35:00.0;---;---;---;---;---;---;
2025-09-14 07:40:00.0;---;---;---;---;---;---;
2025-09-14 07:45:00.0;---;---;---;---;---;---;
2025-09-14 07:50:00.0;---;---;---;---;---;---;
2025-09-14 07:55:00.0;---;---;---;---;---;---;
2025-09-14 08:00:00.0;---;---;---;---;---;---;
2025-09-14 08:05:00.0;---;---;---;---;---;---;
2025-09-14 08:10:00.0;---;---;---;---;---;---;
2025-09-14 08:15:00.0;---;---;---;---;---;---;
2025-09-14 08:20:00.0;---;---;---;---;---;---;
2025-09-14 08:25:00.0;---;---;---;---;---;---;
2025-09-14 08:30:00.0;---;---;---;---;---;---;
2025-09-14 08:35:00.0;---;---;---;---;---;---;
2025-09-14 08:40:00.0;---;---;---;---;---;---;
2025-09-14 08:45:00.0;---;---;---;---;---;---;
2025-09-14 08:50:00.0;---;---;---;---;---;---;
2025-09-14 08:55:00.0;---;---;---;---;---;---;
2025-09-14 09:00:00.0;---;---;---;---;---;---;
2025-09-14 09:05:00.0;---;---;---;---;---;---;
2025-09-14 09:10:00.0;---;---;---;---;---;---;
2025-09-14 09:15:00.0;---;---;---;---;---;---;
2025-09-14 09:20:00.0;---;---;---;---;---;---;
2025-09-14 09:25:00.0;---;---;---;---;---;---;
2025-09-14 09:30:00.0;---;---;---;---;---;---;
2025-09-14 09:35:00.0;---;---;---;---;---;---;
2025-09-14 09:40:00.0;---;---;---;---;---;---;
2025-09-14 09:45:00.0;---;---;---;---;---;---;
2025-09-14 09:50:00.0;---;---;---;---;---;---;
2025-09-14 09:55:00.0;---;---;---;---;---;---;
2025-09-14 10:00:00.0;---;---;---;---;---;---;
2025-09-14 10:05:00.0;---;---;---;---;---;---;
2025-09-14 10:10:00.0;---;---;---;---;---;---;
2025-09-14 10:15:00.0;---;---;---;---;---;---;
2025-09-14 10:20:00.0;---;---;---;---;---;---;
2025-09-14 10:25:00.0;---;---;---;---;---;---;
2025-09-14 10:30:00.0;---;---;---;---;---;---;
2025-09-14 10:35:00.0;---;---;---;---;---;---;
2025-09-14 10:40:00.0;---;---;---;---;---;---;
2025-09-14 10:45:00.0;---;---;---;---;---;---;
2025-09-14 10:50:00.0;---;---;---;---;---;---;
2025-09-14 10:55:00.0;---;---;---;---;---;---;
2025-09-14 11:00:00.0;---;---;---;---;---;---;
2025-09-14 11:05:00.0;---;---;---;---;---;---;
2025-09-14 11:10:00.0;---;---;---;---;---;---;
2025-09-14 11:15:00.0;---;---;---;---;---;---;
2025-09-14 11:20:00.0;---;---;---;---;---;---;
2025-09-14 11:25:00.0;---;---;---;---;---;---;
2025-09-14 11:30:00.0;---;---;---;---;---;---;
2025-09-14 11:35:00.0;---;---;---;---;---;---;
2025-09-14 11:40:00.0;---;---;---;---;---;---;
2025-09-14 11:45:00.0;---;---;---;---;---;---;
2025-09-14 11:50:00.0;---;---;---;---;---;---;
2025-09-14 11:55:00.0;---;---;---;---;---;---;
2025-09-14 12:00:00.0;---;---;---;---;---;---;
2025-09-14 12:05:00.0;---;---;---;---;---;---;
2025-09-14 12:10:00.0;---;---;---;---;---;---;
2025-09-14 12:15:00.0;---;---;---;---;---;---;
2025-09-14 12:20:00.0;---;---;---;---;---;---;
2025-09-14 12:25:00.0;---;---;---;---;---;---;
2025-09-14 12:30:00.0;---;---;---;---;---;---;
2025-09-14 12:35:00.0;---;---;---;---;---;---;
2025-09-14 12:40:00.0;---;---;---;---;---;---;
2025-09-14 12:45:00.0;---;---;---;---;---;---;
2025-09-14 12:50:00.0;---;---;---;---;---;---;
2025-09-14 12:55:00.0;---;---;---;---;---;---;
2025-09-14 13:00:00.0;---;---;---;---;---;---;
2025-09-14 13:05:00.0;---;---;---;---;---;---;
2025-09-14 13:10:00.0;---;---;---;---;---;---;
2025-09-14 13:15:00.0;---;---;---;---;---;---;
2025-09-14 13:20:00.0;---;---;---;---;---;---;
2025-09-14 13:25:00.0;---;---;---;---;---;---;
2025-09-14 13:30:00.0;---;---;---;---;---;---;
2025-09-14 13:35:00.0;---;---;---;---;---;---;
2025-09-14 13:40:00.0;---;---;---;---;---;---;
2025-09-14 13:45:00.0;---;---;---;---;---;---;
2025-09-14 13:50:00.0;---;---;---;---;---;---;
2025-09-14 13:55:00.0;---;---;---;---;---;---;
2025-09-14 14:00:00.0;---;---;---;---;---;---;
2025-09-14 14:05:00.0;---;---;---;---;---;---;
2025-09-14 14:10:00.0;---;---;---;---;---;---;
2025-09-14 14:15:00.0;---;---;---;---;---;---;
2025-09-14 14:20:00.0;---;---;---;---;---;---;
2025-09-14 14:25:00.0;---;---;---;---;---;---;
2025-09-14 14:30:00.0;---;---;---;---;---;---;
2025-09-14 14:35:00.0;---;---;---;---;---;---;
2025-09-14 14:40:00.0;---;---;---;---;---;---;
2025-09-14 14:45:00.0;---;---;---;---;---;---;
2025-09-14 14:50:00.0;---;---;---;---;---;---;
2025-09-14 14:55:00.0;---;---;---;---;---;---;
2025-09-14 15:00:00.0;---;---;---;---;---;---;
2025-09-14 15:05:00.0;---;---;---;---;---;---;
2025-09-14 15:10:00.0;---;---;---;---;---;---;
2025-09-14 15:15:00.0;---;---;---;---;---;---;
2025-09-14 15:20:00.0;---;---;---;---;---;---;
2025-09-14 15:25:00.0;---;---;---;---;---;---;
2025-09-14 15:30:00.0;---;---;---;---;---;---;
2025-09-14 15:35:00.0;---;---;---;---;---;---;
2025-09-14 15:40:00.0;---;---;---;---;---;---;
2025-09-14 15:45:00.0;---;---;---;---;---;---;
2025-09-14 15:50:00.0;---;---;---;---;---;---;
2025-09-14 15:55:00.0;---;---;---;---;---;---;
2025-09-14 16:00:00.0;---;---;---;---;---;---;
2025-09-14 16:05:00.0;---;---;---;---;---;---;
2025-09-14 16:10:00.0;---;---;---;---;---;---;
2025-09-14 16:15:00.0;---;---;---;---;---;---;
2025-09-14 16:20:00.0;---;---;---;---;---;---;
2025-09-14 16:25:00.0;---;---;---;---;---;---;
2025-09-14 16:30:00.0;---;---;---;---;---;---;
2025-09-14 16:35:00.0;---;---;---;---;---;---;
2025-09-14 16:40:00.0;---;---;---;---;---;---;
2025-09-14 16:45:00.0;---;---;---;---;---;---;
2025-09-14 16:50:00.0;---;---;---;---;---;---;
2025-09-14 16:55:00.0;---;---;---;---;---;---;
2025-09-14 17:00:00.0;---;---;---;---;---;---;
2025-09-14 17:05:00.0;---;---;---;---;---;---;
2025-09-14 17:10:00.0;---;---;---;---;---;---;
2025-09-14 17:15:00.0;---;---;---;---;---;---;
2025-09-14 17:20:00.0;---;---;---;---;---;---;
2025-09-14 17:25:00.0;---;---;---;---;---;---;
2025-09-14 17:30:00.0;---;---;---;---;---;---;
2025-09-14 17:35:00.0;---;---;---;---;---;---;
2025-09-14 17:40:00.0;---;---;---;---;---;---;
2025-09-14 17:45:00.0;---;---;---;---;---;---;
2025-09-14 17:50:00.0;---;---;---;---;---;---;
2025-09-14 17:55:00.0;---;---;---;---;---;---;
2025-09-14 18:00:00.0;---;---;---;---;---;---;
2025-09-14 18:05:00.0;---;---;---;---;---;---;
2025-09-14 18:10:00.0;---;---;---;---;---;---;
2025-09-14 18:15:00.0;---;---;---;---;---;---;
2025-09-14 18:20:00.0;---;---;---;---;---;---;
2025-09-14 18:25:00.0;---;---;---;---;---;---;
2025-09-14 18:30:00.0;---;---;---;---;---;---;
2025-09-14 18:35:00.0;---;---;---;---;---;---;
2025-09-14 18:40:00.0;---;---;---;---;---;---;
2025-09-14 18:45:00.0;---;---;---;---;---;---;
2025-09-14 18:50:00.0;---;---;---;---;---;---;
2025-09-14 18:55:00.0;---;---;---;---;---;---;
2025-09-14 19:00:00.0;---;---;---;---;---;---;
2025-09-14 19:05:00.0;---;---;---;---;---;---;
2025-09-14 19:10:00.0;---;---;---;---;---;---;
2025-09-14 19:15:00.0;---;---;---;---;---;---;
2025-09-14 19:20:00.0;---;---;---;---;---;---;
2025-09-14 19:25:00.0;---;---;---;---;---;---;
2025-09-14 19:30:00.0;---;---;---;---;---;---;
2025-09-14 19:35:00.0;---;---;---;---;---;---;
2025-09-14 19:40:00.0;---;---;---;---;---;---;
2025-09-14 19:45:00.0;---;---;---;---;---;---;
2025-09-14 19:50:00.0;---;---;---;---;---;---;
2025-09-14 19:55:00.0;---;---;---;---;---;---;
2025-09-14 20:00:00.0;---;---;---;---;---;---;
2025-09-14 20:05:00.0;---;---;---;---;---;---;
2025-09-14 20:10:00.0;---;---;---;---;---;---;
2025-09-14 20:15:00.0;---;---;---;---;---;---;
2025-09-14 20:20:00.0;---;---;---;---;---;---;
2025-09-14 20:25:00.0;---;---;---;---;---;---;
2025-09-14 20:30:00.0;---;---;---;---;---;---;
2025-09-14 20:35:00.0;---;---;---;---;---;---;
2025-09-14 20:40:00.0;---;---;---;---;---;---;
2025-09-14 20:45:00.0;---;---;---;---;---;---;
2025-09-14 20:50:00.0;---;---;---;---;---;---;
2025-09-14 20:55:00.0;---;---;---;---;---;---;
2025-09-14 21:00:00.0;---;---;---;---;---;---;
2025-09-14 21:05:00.0;---;---;---;---;---;---;
2025-09-14 21:10:00.0;---;---;---;---;---;---;
2025-09-14 21:15:00.0;---;---;---;---;---;---;
2025-09-14 21:20:00.0;---;---;---;---;---;---;
2025-09-14 21:25:00.0;---;---;---;---;---;---;
2025-09-14 21:30:00.0;---;---;---;---;---;---;
2025-09-14 21:35:00.0;---;---;---;---;---;---;
2025-09-14 21:40:00.0;---;---;---;---;---;---;
2025-09-14 21:45:00.0;---;---;---;---;---;---;
2025-09-14 21:50:00.0;---;---;---;---;---;---;
2025-09-14 21:55:00.0;---;---;---;---;---;---;
2025-09-14 22:00:00.0;---;---;---;---;---;---;
2025-09-14 22:05:00.0;---;---;---;---;---;---;
2025-09-14 22:10:00.0;---;---;---;---;---;---;
2025-09-14 22:15:00.0;---;---;---;---;---;---;
2025-09-14 22:20:00.0;---;---;---;---;---;---;
2025-09-14 22:25:00.0;---;---;---;---;---;---;
2025-09-14 22:30:00.0;---;---;---;---;---;---;
2025-09-14 22:35:00.0;---;---;---;---;---;---;
2025-09-14 22:40:00.0;---;---;---;---;---;---;
2025-09-14 22:45:00.0;---;---;---;---;---;---;
2025-09-14 22:50:00.0;---;---;---;---;---;---;
2025-09-14 22:55:00.0;---;---;---;---;---;---;
2025-09-14 23:00:00.0;---;---;---;---;---;---;
2025-09-14 23:05:00.0;---;---;---;---;---;---;
2025-09-14 23:10:00.0;---;---;---;---;---;---;
2025-09-14 23:15:00.0;---;---;---;---;---;---;
2025-09-14 23:20:00.0;---;---;---;---;---;---;
2025-09-14 23:25:00.0;---;---;---;---;---;---;
2025-09-14 23:30:00.0;---;---;---;---;---;---;
2025-09-14 23:35:00.0;---;---;---;---;---;---;
2025-09-14 23:40:00.0;---;---;---;---;---;---;
2025-09-14 23:45:00.0;---;---;---;---;---;---;
2025-09-14 23:50:00.0;---;---;---;---;---;---;
2025-09-14 23:55:00.0;---;---;---;---;---;---;
